time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226920,296.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2944641113281,0.8725883364677429,0.4966440200805664,0.4499801397323608,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2944030761719,0.8594889044761658,0.4749250710010528,0.4528249502182007,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2939758300781,0.7568325400352478,0.3198502361774444,0.2270050048828125,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2937316894531,0.7208691239356995,0.2729026675224304,0.2631914913654327,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2927551269531,0.6210797429084778,0.1731789112091064,0.8026080131530762,283.2942199707031,284.95001220703125,300.2533264160156,288.5057983398437,297.7427062988281,297.0062866210937,283.2964782714844,1.0,0.5417520403862,0.2660755515098572,0.2660755515098572,1.0,1.0,-2.635902404785156,0.4271750748157501,2.2087273597717285,-0.171237826347351,0.8908392190933228,0.8908392190933228,0.0,179.55284118652344,185.0,40851.6875,0.0,1850.6787109375,1.0,279.04168701171875,281.730224609375,291.4523010253906,294.0225830078125,293.1499938964844,293.1499938964844,279.3500061035156,36283.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320603013038636,1.0,0.0,0.0,3.626468420028688,3.6264922618865967,8.775282367423642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.9208984375,0.0,1509.255615234375,1895.4371337890625,0.0,3700.011474609375,0.9002198576927185,1.0,0.0,3.0,1.0,0.0
12226980,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5069885253906,0.8701728582382202,0.4960079193115234,0.44937863945961,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5069580078125,0.858680009841919,0.4768998026847839,0.454657107591629,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5064697265625,0.7557407021522522,0.3206901550292969,0.2275666892528534,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5062255859375,0.7197072505950928,0.2734057009220123,0.2636614143848419,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.6198492050170898,0.1732999384403228,0.8031725883483887,283.5067443847656,284.95001220703125,300.2900085449219,288.522705078125,297.7704467773437,297.03106689453125,283.5091857910156,1.0,0.5434408783912659,0.2684618830680847,0.2684618830680847,1.0,1.0,-2.639296054840088,0.4336183965206146,2.2056775093078613,-0.1657600402832031,0.8890854120254517,0.8890854120254517,0.0,181.53057861328125,188.0,39971.046875,0.0,1864.6336669921875,1.0,279.341552734375,281.97882080078125,291.4764099121094,293.99102783203125,293.1499938964844,293.1499938964844,279.6499938964844,36254.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200950264930724,1.0,0.0,0.0,3.616878271102905,3.616901874542236,8.728931106816162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.52783203125,0.0,1498.51904296875,1895.4371337890625,0.0,3590.035400390625,0.8980576395988464,1.0,0.0,3.0,1.0,0.0
12227040,296.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5069885253906,0.8701728582382202,0.4960079193115234,0.44937863945961,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5069580078125,0.858680009841919,0.4768998026847839,0.454657107591629,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5064697265625,0.7557407021522522,0.3206901550292969,0.2275666892528534,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5062255859375,0.7197072505950928,0.2734057009220123,0.2636614143848419,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5051574707031,0.6198492050170898,0.1732999384403228,0.8031725883483887,283.5067443847656,284.95001220703125,300.2900085449219,288.522705078125,297.7704467773437,297.03106689453125,283.5091857910156,1.0,0.5434408783912659,0.2684618830680847,0.2684618830680847,1.0,1.0,-2.639296054840088,0.4336183965206146,2.2056775093078613,-0.1657600402832031,0.8890854120254517,0.8890854120254517,0.0,181.53057861328125,188.0,39971.046875,0.0,1864.6336669921875,1.0,279.341552734375,281.97882080078125,291.4764099121094,293.99102783203125,293.1499938964844,293.1499938964844,279.6499938964844,36254.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200950264930724,1.0,0.0,0.0,3.616878271102905,3.616901874542236,8.728931106816162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.52783203125,0.0,1498.51904296875,1895.4371337890625,0.0,3590.035400390625,0.8980576395988464,1.0,0.0,3.0,1.0,0.0
12227100,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6595764160156,0.8689683675765991,0.4958183467388153,0.4491589069366455,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.659423828125,0.8582763671875,0.4779999554157257,0.455662190914154,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6572570800781,0.7552396059036255,0.3212424218654632,0.2279311120510101,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.65606689453125,0.7191538214683533,0.2737526297569275,0.2639806270599365,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.65118408203125,0.6192885041236877,0.1734449863433838,0.8038372993469238,283.6584167480469,284.95001220703125,300.3083190917969,288.5314636230469,297.7842102050781,297.0433654785156,283.6695251464844,1.0,0.5444408059120178,0.2696550488471985,0.2696550488471985,1.0,1.0,-2.6418585777282715,0.4370693266391754,2.204789400100708,-0.1629783064126968,0.8883703351020813,0.8883703351020813,0.0,182.6113739013672,188.0,39162.05859375,0.0,1873.3421630859373,1.0,279.5977783203125,282.1683959960937,291.4625244140625,293.8781433105469,293.1499938964844,293.1499938964844,279.6499938964844,36238.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121013283729552,1.0,0.0,0.0,3.612493276596069,3.6125168800354,8.707778533789678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.21826171875,0.0,1493.6025390625,1895.4371337890625,0.0,3516.094970703125,0.8970704078674316,1.0,0.0,3.0,1.0,0.0
12227160,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7217102050781,0.8680046796798706,0.4957807958126068,0.4491561949253082,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216796875,0.8580666184425354,0.4792238473892212,0.4568315148353576,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7211608886719,0.7549447417259216,0.3219234645366668,0.2284115254878997,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72088623046875,0.718772292137146,0.2741940915584564,0.2644128799438476,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71978759765625,0.6188933849334717,0.1736678928136825,0.8049079179763794,283.721435546875,284.95001220703125,300.32666015625,288.5404357910156,297.79840087890625,297.0561828613281,283.7240600585937,1.0,0.5455591678619385,0.2707335948944092,0.2707335948944092,1.0,1.0,-2.645642042160034,0.4405816793441772,2.2050604820251465,-0.1604111939668655,0.8876193761825562,0.8876193761825562,0.0,183.6497039794922,191.0,39128.8046875,0.0,1883.72216796875,1.0,279.6413879394531,282.2289123535156,291.4986267089844,293.9609069824219,293.1499938964844,293.1499938964844,279.95001220703125,36223.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090049862861632,1.0,0.0,0.0,3.6084489822387695,3.6084725856781006,8.688292609804193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.31787109375,0.0,1489.083740234375,1895.4371337890625,0.0,3487.366943359375,0.8961533904075623,1.0,0.0,3.0,1.0,0.0
12227220,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384460449219,0.866060733795166,0.4959237277507782,0.4492721855640411,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384155273437,0.8576256036758423,0.4818589985370636,0.4593065679073334,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9378967285156,0.7544134259223938,0.3235138058662414,0.2295107245445251,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376220703125,0.7180389761924744,0.2752354741096496,0.2654105126857757,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364624023437,0.6181719899177551,0.1742462068796157,0.8076276779174805,283.93817138671875,284.95001220703125,300.36334228515625,288.5589294433594,297.8264465332031,297.0814819335937,283.9408874511719,1.0,0.5480462312698364,0.2728907167911529,0.2728907167911529,1.0,1.0,-2.654540777206421,0.4479438066482544,2.206597089767456,-0.1552246361970901,0.886443555355072,0.886443555355072,0.0,185.8915405273437,194.0,38318.8515625,0.0,1907.338134765625,1.0,279.94140625,282.4801940917969,291.5195007324219,293.93133544921875,293.1499938964844,293.1499938964844,280.25,36190.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983519673347473,1.0,0.0,0.0,3.601238965988159,3.6012625694274902,8.653607324049517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.810546875,0.0,1481.0009765625,1895.4371337890625,0.0,3388.21728515625,0.8945205807685852,1.0,0.0,3.0,1.0,0.0
12227280,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384460449219,0.866060733795166,0.4959237277507782,0.4492721855640411,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384155273437,0.8576256036758423,0.4818589985370636,0.4593065679073334,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9378967285156,0.7544134259223938,0.3235138058662414,0.2295107245445251,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9376220703125,0.7180389761924744,0.2752354741096496,0.2654105126857757,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9364624023437,0.6181719899177551,0.1742462068796157,0.8076276779174805,283.93817138671875,284.95001220703125,300.36334228515625,288.5589294433594,297.8264465332031,297.0814819335937,283.9408874511719,1.0,0.5480462312698364,0.2728907167911529,0.2728907167911529,1.0,1.0,-2.654540777206421,0.4479438066482544,2.206597089767456,-0.1552246361970901,0.886443555355072,0.886443555355072,0.0,185.8915405273437,194.0,38318.8515625,0.0,1907.338134765625,1.0,279.94140625,282.4801940917969,291.5195007324219,293.93133544921875,293.1499938964844,293.1499938964844,280.25,36190.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983519673347473,1.0,0.0,0.0,3.601238965988159,3.6012625694274902,8.653607324049517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.810546875,0.0,1481.0009765625,1895.4371337890625,0.0,3388.21728515625,0.8945205807685852,1.0,0.0,3.0,1.0,0.0
12227340,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16192626953125,0.8643690943717957,0.4964520335197449,0.4497222006320953,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618957519531,0.8573806881904602,0.4848099946975708,0.4620719254016876,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.161376953125,0.7541618943214417,0.3254633843898773,0.2308562844991684,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610717773437,0.7175230979919434,0.27652707695961,0.2666413784027099,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.6176862120628357,0.1750231981277465,0.8112387657165527,284.1616516113281,284.95001220703125,300.3999938964844,288.5782165527344,297.8547058105469,297.1070556640625,284.1645202636719,1.0,0.5508593916893005,0.2750478386878967,0.2750478386878967,1.0,1.0,-2.665837287902832,0.4559689164161682,2.2098684310913086,-0.1499060094356537,0.8855701684951782,0.8855701684951782,0.0,188.2180328369141,197.0,37635.78125,0.0,1935.165771484375,1.0,280.2413024902344,282.7387084960937,291.5417785644531,293.9091186523437,293.1499938964844,293.1499938964844,280.54998779296875,36156.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881908059120178,1.0,0.0,0.0,3.5953128337860107,3.5953361988067627,8.625149803265231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.30029296875,0.0,1474.3238525390625,1895.4371337890625,0.0,3293.2841796875,0.8931731581687927,1.0,0.0,3.0,1.0,0.0
12227400,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16192626953125,0.8643690943717957,0.4964520335197449,0.4497222006320953,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1618957519531,0.8573806881904602,0.4848099946975708,0.4620719254016876,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.161376953125,0.7541618943214417,0.3254633843898773,0.2308562844991684,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1610717773437,0.7175230979919434,0.27652707695961,0.2666413784027099,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598815917969,0.6176862120628357,0.1750231981277465,0.8112387657165527,284.1616516113281,284.95001220703125,300.3999938964844,288.5782165527344,297.8547058105469,297.1070556640625,284.1645202636719,1.0,0.5508593916893005,0.2750478386878967,0.2750478386878967,1.0,1.0,-2.665837287902832,0.4559689164161682,2.2098684310913086,-0.1499060094356537,0.8855701684951782,0.8855701684951782,0.0,188.2180328369141,197.0,37635.78125,0.0,1935.165771484375,1.0,280.2413024902344,282.7387084960937,291.5417785644531,293.9091186523437,293.1499938964844,293.1499938964844,280.54998779296875,36156.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881908059120178,1.0,0.0,0.0,3.5953128337860107,3.5953361988067627,8.625149803265231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.30029296875,0.0,1474.3238525390625,1895.4371337890625,0.0,3293.2841796875,0.8931731581687927,1.0,0.0,3.0,1.0,0.0
12227460,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768920898437,0.8631594777107239,0.4972380995750427,0.4503576159477234,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768615722656,0.8573428392410278,0.4875623881816864,0.4646183550357818,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37603759765625,0.754179060459137,0.3274004757404327,0.2321761101484298,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3755798339844,0.7172707915306091,0.2778207659721374,0.2678528428077698,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.6174662113189697,0.1758352369070053,0.8149303197860718,284.37646484375,284.95001220703125,300.4307861328125,288.594970703125,297.8788146972656,297.1289978027344,284.3808288574219,1.0,0.5534561276435852,0.2767088115215301,0.2767088115215301,1.0,1.0,-2.677135705947876,0.4628703594207763,2.2142653465271,-0.1456890255212783,0.8851078748703003,0.8851078748703003,0.0,190.21583557128903,197.0,36996.55078125,0.0,1961.709716796875,1.0,280.53448486328125,282.9893493652344,291.55084228515625,293.8656311035156,293.1499938964844,293.1499938964844,280.54998779296875,36124.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789412379264832,1.0,0.0,0.0,3.591387987136841,3.5914113521575928,8.606328947280417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.88818359375,0.0,1469.847412109375,1895.4371337890625,0.0,3206.657470703125,0.8922753930091858,1.0,0.0,3.0,1.0,0.0
12227520,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.8629770874977112,0.4973729252815246,0.4505247473716736,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3894348144531,0.8573750257492065,0.4880835115909576,0.4651404619216919,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38885498046875,0.75422602891922,0.3277736902236938,0.2324550151824951,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885498046875,0.7172598242759705,0.2780714035034179,0.2681103646755218,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873291015625,0.6174601912498474,0.1759960651397705,0.8157282471656799,284.38916015625,284.95001220703125,300.4366760253906,288.5982360839844,297.8832702636719,297.1330261230469,284.3921203613281,1.0,0.5539780855178833,0.2770251929759979,0.2770251929759979,1.0,1.0,-2.679567575454712,0.4642587006092071,2.215308904647827,-0.1448670774698257,0.8850038647651672,0.8850038647651672,0.0,190.59036254882807,200.0,37022.72265625,0.0,1967.195068359375,1.0,280.5412902832031,283.0010070800781,291.5661926269531,293.89459228515625,293.1499938964844,293.1499938964844,280.8500061035156,36120.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878929853439331,1.0,0.0,0.0,3.590726137161255,3.590749740600586,8.603157652942173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.033203125,0.0,1469.1029052734375,1895.4371337890625,0.0,3206.55078125,0.892123818397522,1.0,0.0,3.0,1.0,0.0
12227580,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.8618696928024292,0.4986860156059265,0.4516692161560058,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.8575893044471741,0.4916539490222931,0.46849125623703,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7545590996742249,0.3303798735141754,0.234269917011261,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.7172318696975708,0.2798506021499634,0.2698031663894653,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.6174784898757935,0.1771547496318817,0.8210526704788208,284.6170654296875,284.95001220703125,300.47332763671875,288.61895751953125,297.9106140136719,297.1574401855469,284.6200561523437,1.0,0.5573816895484924,0.2790025174617767,0.2790025174617767,1.0,1.0,-2.695580244064331,0.4731897711753845,2.222390651702881,-0.139697328209877,0.8847417831420898,0.8847417831420898,0.0,193.00572204589844,203.0,36426.9375,0.0,2003.2978515625,1.0,280.8412475585937,283.2634582519531,291.5901184082031,293.8817138671875,293.1499938964844,293.1499938964844,281.1499938964844,36083.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703149557113647,1.0,0.0,0.0,3.58750867843628,3.5875320434570312,8.58774626522063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.5615234375,0.0,1465.3631591796875,1895.4371337890625,0.0,3125.76513671875,0.8913794159889221,1.0,0.0,3.0,1.0,0.0
12227640,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.8618696928024292,0.4986860156059265,0.4516692161560058,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173400878906,0.8575893044471741,0.4916539490222931,0.46849125623703,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7545590996742249,0.3303798735141754,0.234269917011261,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.7172318696975708,0.2798506021499634,0.2698031663894653,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.6174784898757935,0.1771547496318817,0.8210526704788208,284.6170654296875,284.95001220703125,300.47332763671875,288.61895751953125,297.9106140136719,297.1574401855469,284.6200561523437,1.0,0.5573816895484924,0.2790025174617767,0.2790025174617767,1.0,1.0,-2.695580244064331,0.4731897711753845,2.222390651702881,-0.139697328209877,0.8847417831420898,0.8847417831420898,0.0,193.00572204589844,203.0,36426.9375,0.0,2003.2978515625,1.0,280.8412475585937,283.2634582519531,291.5901184082031,293.8817138671875,293.1499938964844,293.1499938964844,281.1499938964844,36083.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703149557113647,1.0,0.0,0.0,3.58750867843628,3.5875320434570312,8.58774626522063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.5615234375,0.0,1465.3631591796875,1895.4371337890625,0.0,3125.76513671875,0.8913794159889221,1.0,0.0,3.0,1.0,0.0
12227700,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.8613333106040955,0.4994565844535827,0.4523067772388458,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.8576997518539429,0.4935238361358642,0.470221608877182,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.7547463178634644,0.3317670524120331,0.235222652554512,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.717240571975708,0.2808094024658203,0.2707035541534424,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.6175222396850586,0.1777894645929336,0.823940098285675,284.7775573730469,284.95001220703125,300.4916687011719,288.62957763671875,297.9241027832031,297.16943359375,284.7898254394531,1.0,0.5591744184494019,0.2799911797046661,0.2799911797046661,1.0,1.0,-2.7041215896606445,0.477821946144104,2.226299524307251,-0.1370604932308197,0.8847814202308655,0.8847814202308655,0.0,194.26809692382807,203.0,35809.0234375,0.0,2022.5870361328125,1.0,281.0969543457031,283.4609375,291.5754089355469,293.77880859375,293.1499938964844,293.1499938964844,281.1499938964844,36063.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636705279350281,1.0,0.0,0.0,3.586397409439087,3.586421012878418,8.582427426517825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.18505859375,0.0,1464.0203857421875,1895.4371337890625,0.0,3063.43408203125,0.8911210298538208,1.0,0.0,3.0,1.0,0.0
12227760,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8610584735870361,0.5004058480262756,0.4531680345535278,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.8580224514007568,0.4955253303050995,0.4721136689186096,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7551407217979431,0.3332735300064087,0.2362782657146453,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7174340486526489,0.2818632423877716,0.2717096209526062,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6177348494529724,0.1784967184066772,0.8271785974502563,284.8519592285156,284.95001220703125,300.510009765625,288.640380859375,297.9381408691406,297.18212890625,284.8551330566406,1.0,0.5610541105270386,0.2808868885040283,0.2808868885040283,1.0,1.0,-2.713797807693481,0.4825533926486969,2.2312445640563965,-0.1345847398042678,0.8847960829734802,0.8847960829734802,0.0,195.4520568847656,206.0,35895.625,0.0,2043.4305419921875,1.0,281.14117431640625,283.5289611816406,291.6136779785156,293.87109375,293.1499938964844,293.1499938964844,281.45001220703125,36045.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620750904083252,1.0,0.0,0.0,3.5856921672821045,3.5857155323028564,8.579051495871681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.5126953125,0.0,1463.1295166015625,1895.4371337890625,0.0,3048.468505859375,0.8909469246864319,1.0,0.0,3.0,1.0,0.0
12227820,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.860710859298706,0.5026975870132446,0.4551358819007873,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8588303327560425,0.4998310208320617,0.4761069715023041,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7561152577400208,0.3365628719329834,0.2385387122631073,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7179913520812988,0.2841917276382446,0.2738875150680542,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6183366179466248,0.1800782233476638,0.834279477596283,285.1101989746094,284.95001220703125,300.5466613769531,288.6624450683594,297.9667663574219,297.208251953125,285.1134338378906,1.0,0.5650178790092468,0.2826783359050751,0.2826783359050751,1.0,1.0,-2.734825134277344,0.4924831390380859,2.242341995239258,-0.1295318305492401,0.8852164149284363,0.8852164149284363,0.0,197.84454345703125,209.0,35537.39453125,0.0,2088.32275390625,1.0,281.44122314453125,283.8052673339844,291.6413269042969,293.8739318847656,293.1499938964844,293.1499938964844,281.75,36004.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548577427864075,1.0,0.0,0.0,3.585397243499756,3.585420608520508,8.577641210649745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.7958984375,0.0,1462.5120849609375,1895.4371337890625,0.0,2980.78857421875,0.8908518552780151,1.0,0.0,3.0,1.0,0.0
12227880,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.860710859298706,0.5026975870132446,0.4551358819007873,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8588303327560425,0.4998310208320617,0.4761069715023041,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7561152577400208,0.3365628719329834,0.2385387122631073,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7179913520812988,0.2841917276382446,0.2738875150680542,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6183366179466248,0.1800782233476638,0.834279477596283,285.1101989746094,284.95001220703125,300.5466613769531,288.6624450683594,297.9667663574219,297.208251953125,285.1134338378906,1.0,0.5650178790092468,0.2826783359050751,0.2826783359050751,1.0,1.0,-2.734825134277344,0.4924831390380859,2.242341995239258,-0.1295318305492401,0.8852164149284363,0.8852164149284363,0.0,197.84454345703125,209.0,35537.39453125,0.0,2088.32275390625,1.0,281.44122314453125,283.8052673339844,291.6413269042969,293.8739318847656,293.1499938964844,293.1499938964844,281.75,36004.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548577427864075,1.0,0.0,0.0,3.585397243499756,3.585420608520508,8.577641210649745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.7958984375,0.0,1462.5120849609375,1895.4371337890625,0.0,2980.78857421875,0.8908518552780151,1.0,0.0,3.0,1.0,0.0
12227940,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.8607884049415588,0.5054718255996704,0.4575560986995697,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8599919080734253,0.5045264363288879,0.4804775714874267,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.7574652433395386,0.3402120769023895,0.2410560101270675,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.7188866138458252,0.286815345287323,0.2763480842113495,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.619271993637085,0.1818890124559402,0.842413604259491,285.36981201171875,284.95001220703125,300.5833435058594,288.68511962890625,297.99627685546875,297.23553466796875,285.37310791015625,1.0,0.5692954659461975,0.2844697833061218,0.2844697833061218,1.0,1.0,-2.758740186691284,0.5032556056976318,2.2554845809936523,-0.1242603063583374,0.8859840035438538,0.8859840035438538,0.0,200.20758056640625,212.0,35205.40234375,0.0,2138.414306640625,1.0,281.7412109375,284.082275390625,291.6696472167969,293.8813171386719,293.1499938964844,293.1499938964844,282.04998779296875,35963.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488285541534424,1.0,0.0,0.0,3.5866570472717285,3.5866804122924805,8.583670023654122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.96826171875,0.0,1463.562255859375,1895.4371337890625,0.0,2924.300048828125,0.8911029696464539,1.0,0.0,3.0,1.0,0.0
12228000,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.8607884049415588,0.5054718255996704,0.4575560986995697,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.8599919080734253,0.5045264363288879,0.4804775714874267,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.7574652433395386,0.3402120769023895,0.2410560101270675,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.369140625,0.7188866138458252,0.286815345287323,0.2763480842113495,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.619271993637085,0.1818890124559402,0.842413604259491,285.36981201171875,284.95001220703125,300.5833435058594,288.68511962890625,297.99627685546875,297.23553466796875,285.37310791015625,1.0,0.5692954659461975,0.2844697833061218,0.2844697833061218,1.0,1.0,-2.758740186691284,0.5032556056976318,2.2554845809936523,-0.1242603063583374,0.8859840035438538,0.8859840035438538,0.0,200.20758056640625,212.0,35205.40234375,0.0,2138.414306640625,1.0,281.7412109375,284.082275390625,291.6696472167969,293.8813171386719,293.1499938964844,293.1499938964844,282.04998779296875,35963.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488285541534424,1.0,0.0,0.0,3.5866570472717285,3.5866804122924805,8.583670023654122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.96826171875,0.0,1463.562255859375,1895.4371337890625,0.0,2924.300048828125,0.8911029696464539,1.0,0.0,3.0,1.0,0.0
12228060,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8611844778060913,0.5086676478385925,0.4603567123413086,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8614181280136108,0.5095682144165039,0.4851760268211365,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298522949219,0.7591061592102051,0.3441836833953857,0.2437991499900818,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.7200384736061096,0.2897042334079742,0.2790603041648865,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.6204636693000793,0.1839046031236648,0.8514717817306519,285.6301574707031,284.95001220703125,300.6199951171875,288.7084045410156,298.0263671875,297.2636413574219,285.63348388671875,1.0,0.5738756060600281,0.2860475480556488,0.2860475480556488,1.0,1.0,-2.785191774368286,0.5142633318901062,2.270928382873535,-0.1192987784743309,0.88709956407547,0.88709956407547,0.0,202.5886688232422,215.0,34893.6875,0.0,2193.576416015625,1.0,282.0411071777344,284.3594970703125,291.6965637207031,293.8890686035156,293.1499938964844,293.1499938964844,282.3500061035156,35921.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435065746307373,1.0,0.0,0.0,3.5894832611083984,3.5895066261291504,8.597202736382314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.982421875,0.0,1466.2989501953125,1895.4371337890625,0.0,2874.493896484375,0.8917035460472107,1.0,0.0,3.0,1.0,0.0
12228120,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8611844778060913,0.5086676478385925,0.4603567123413086,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6304626464844,0.8614181280136108,0.5095682144165039,0.4851760268211365,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298522949219,0.7591061592102051,0.3441836833953857,0.2437991499900818,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6295166015625,0.7200384736061096,0.2897042334079742,0.2790603041648865,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.628173828125,0.6204636693000793,0.1839046031236648,0.8514717817306519,285.6301574707031,284.95001220703125,300.6199951171875,288.7084045410156,298.0263671875,297.2636413574219,285.63348388671875,1.0,0.5738756060600281,0.2860475480556488,0.2860475480556488,1.0,1.0,-2.785191774368286,0.5142633318901062,2.270928382873535,-0.1192987784743309,0.88709956407547,0.88709956407547,0.0,202.5886688232422,215.0,34893.6875,0.0,2193.576416015625,1.0,282.0411071777344,284.3594970703125,291.6965637207031,293.8890686035156,293.1499938964844,293.1499938964844,282.3500061035156,35921.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435065746307373,1.0,0.0,0.0,3.5894832611083984,3.5895066261291504,8.597202736382314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.982421875,0.0,1466.2989501953125,1895.4371337890625,0.0,2874.493896484375,0.8917035460472107,1.0,0.0,3.0,1.0,0.0
12228180,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.861867368221283,0.512263834476471,0.4635150730609894,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.8630810379981995,0.5149381160736084,0.4901823997497558,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7610100507736206,0.3484619855880737,0.2467554062604904,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.7214142680168152,0.2928430438041687,0.2820081412792206,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.6218751668930054,0.1861094385385513,0.8613801598548889,285.89141845703125,284.95001220703125,300.6566772460937,288.7322692871094,298.0568542480469,297.2923278808594,285.89471435546875,1.0,0.578744113445282,0.2876253426074981,0.2876253426074981,1.0,1.0,-2.814005136489868,0.5259699821472168,2.288035154342652,-0.1141453087329864,0.8885641098022461,0.8885641098022461,0.0,204.99737548828125,218.0,34598.09765625,0.0,2253.787109375,1.0,282.3412780761719,284.63720703125,291.72235107421875,293.8964233398437,293.1499938964844,293.1499938964844,282.6499938964844,35879.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838550865650177,1.0,0.0,0.0,3.593872308731079,3.59389591217041,8.618239917268511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.03076171875,0.0,1470.728271484375,1895.4371337890625,0.0,2828.1787109375,0.8926532864570618,1.0,0.0,3.0,1.0,0.0
12228240,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.861867368221283,0.512263834476471,0.4635150730609894,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916931152344,0.8630810379981995,0.5149381160736084,0.4901823997497558,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7610100507736206,0.3484619855880737,0.2467554062604904,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.7214142680168152,0.2928430438041687,0.2820081412792206,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.6218751668930054,0.1861094385385513,0.8613801598548889,285.89141845703125,284.95001220703125,300.6566772460937,288.7322692871094,298.0568542480469,297.2923278808594,285.89471435546875,1.0,0.578744113445282,0.2876253426074981,0.2876253426074981,1.0,1.0,-2.814005136489868,0.5259699821472168,2.288035154342652,-0.1141453087329864,0.8885641098022461,0.8885641098022461,0.0,204.99737548828125,218.0,34598.09765625,0.0,2253.787109375,1.0,282.3412780761719,284.63720703125,291.72235107421875,293.8964233398437,293.1499938964844,293.1499938964844,282.6499938964844,35879.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838550865650177,1.0,0.0,0.0,3.593872308731079,3.59389591217041,8.618239917268511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.03076171875,0.0,1470.728271484375,1895.4371337890625,0.0,2828.1787109375,0.8926532864570618,1.0,0.0,3.0,1.0,0.0
12228300,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766906738281,0.8622086048126221,0.514177143573761,0.4651475548744201,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.8639100790023804,0.5177213549613953,0.4927443861961365,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07440185546875,0.7619757652282715,0.3506954908370971,0.2482802271842956,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.072998046875,0.722112238407135,0.2944880723953247,0.2835373282432556,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.6225976347923279,0.1872678697109222,0.866548478603363,286.0755615234375,284.95001220703125,300.67498779296875,288.7444152832031,298.07196044921875,297.3064880371094,286.08795166015625,1.0,0.5812699198722839,0.2884142100811004,0.2884142100811004,1.0,1.0,-2.8289270401000977,0.5319957733154297,2.296931266784668,-0.1115009635686874,0.8894926905632019,0.8894926905632019,0.0,206.2606811523437,218.0,34169.5546875,0.0,2285.45458984375,1.0,282.59716796875,284.8448791503906,291.707763671875,293.8039245605469,293.1499938964844,293.1499938964844,282.6499938964844,35857.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335827589035034,1.0,0.0,0.0,3.596628427505493,3.596651792526245,8.631462833363912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.68603515625,0.0,1473.54296875,1895.4371337890625,0.0,2781.822265625,0.8932568430900574,1.0,0.0,3.0,1.0,0.0
12228360,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.8628288507461548,0.5162563323974609,0.4670217633247375,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.8649734258651733,0.5206301808357239,0.4954868257045746,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527099609375,0.7631694078445435,0.3530429303646087,0.249919056892395,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523742675781,0.7229997515678406,0.2962251305580139,0.2851823270320892,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.6234878301620483,0.1884945780038833,0.8720877170562744,286.15301513671875,284.95001220703125,300.6933288574219,288.7566833496094,298.0877380371094,297.3215637207031,286.1562805175781,1.0,0.583888828754425,0.2890808582305908,0.2890808582305908,1.0,1.0,-2.845078229904175,0.5380753874778748,2.307002782821656,-0.1090800389647483,0.8903778195381165,0.8903778195381165,0.0,207.4302520751953,221.0,34316.61328125,0.0,2319.091552734375,1.0,282.6413879394531,284.91485595703125,291.747802734375,293.9044189453125,293.1499938964844,293.1499938964844,282.95001220703125,35838.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337933421134949,1.0,0.0,0.0,3.5998122692108154,3.5998358726501465,8.646752576169092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.76904296875,0.0,1476.8504638671875,1895.4371337890625,0.0,2783.785400390625,0.8939499258995056,1.0,0.0,3.0,1.0,0.0
12228420,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598022460937,0.8634270429611206,0.5187679529190063,0.4691578149795532,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598327636719,0.866105854511261,0.5240973830223083,0.4986685812473297,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.7644746899604797,0.3558531105518341,0.2518311440944671,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7239587903022766,0.2983059585094452,0.2871090471744537,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.6244655251502991,0.1899633556604385,0.878607988357544,286.35894775390625,284.95001220703125,300.7147216796875,288.77117919921875,298.1058654785156,297.3387145996094,286.3685302734375,1.0,0.587001383304596,0.2898583710193634,0.2898583710193634,1.0,1.0,-2.8639180660247803,0.5451701283454895,2.3187479972839355,-0.1062466949224472,0.8916651010513306,0.8916651010513306,0.0,208.9000701904297,221.0,33910.05078125,0.0,2359.24853515625,1.0,282.9110412597656,285.1424560546875,291.7366638183594,293.8277282714844,293.1499938964844,293.1499938964844,282.95001220703125,35811.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284403681755066,1.0,0.0,0.0,3.60398268699646,3.604006052017212,8.666797839396168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.11865234375,0.0,1481.180419921875,1895.4371337890625,0.0,2733.931884765625,0.8948660492897034,1.0,0.0,3.0,1.0,0.0
12228480,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150695800781,0.8640747666358948,0.5206440091133118,0.4708777368068695,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41510009765625,0.8671004176139832,0.5266414880752563,0.5010874271392822,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.7655888199806213,0.3579258918762207,0.2532900273799896,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.7247928380966187,0.2998473346233368,0.2885799407958984,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41290283203125,0.6252958178520203,0.1910547912120819,0.8835690021514893,286.414794921875,284.95001220703125,300.7300109863281,288.7816162109375,298.1190185546875,297.351318359375,286.4180603027344,1.0,0.5893023014068604,0.2904141247272491,0.2904141247272491,1.0,1.0,-2.878375768661499,0.550525426864624,2.327850341796875,-0.1041511446237564,0.8925409317016602,0.8925409317016602,0.0,209.8787384033203,224.0,34047.3515625,0.0,2389.633544921875,1.0,282.9414367675781,285.1923828125,291.7735290527344,293.9133605957031,293.1499938964844,293.1499938964844,283.1499938964844,35797.06640625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291864395141602,1.0,0.0,0.0,3.607279539108277,3.607303142547608,8.682661700731842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.39599609375,0.0,1484.6566162109375,1895.4371337890625,0.0,2740.873779296875,0.8945886492729187,1.0,0.0,3.0,1.0,0.0
12228540,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.8652232885360718,0.5249150395393372,0.4747912287712097,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.8691362738609314,0.5326211452484131,0.5067769289016724,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.767963171005249,0.3628279566764831,0.2567464411258697,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.7265346646308899,0.3034887015819549,0.2920750081539154,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.6270686388015747,0.1936341226100921,0.8954154253005981,286.6060791015625,284.95001220703125,300.76666259765625,288.8070373535156,298.1474609375,297.3775634765625,286.60870361328125,1.0,0.5949106216430664,0.2917474210262298,0.2917474210262298,1.0,1.0,-2.9125123023986816,0.5632872581481934,2.3492250442504883,-0.0990517064929008,0.8949024677276611,0.8949024677276611,0.0,212.5141448974609,227.0,33980.3125,0.0,2464.004150390625,1.0,283.14410400390625,285.3921203613281,291.8157958984375,293.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,35576.70703125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292792439460754,1.0,0.0,0.0,3.606516599655152,3.6065399646759033,8.678989047439245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.81982421875,0.0,1482.1976318359375,1895.4371337890625,0.0,2741.737060546875,0.8920825123786926,1.0,0.0,3.0,1.0,0.0
12228600,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.8652232885360718,0.5249150395393372,0.4747912287712097,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062927246094,0.8691362738609314,0.5326211452484131,0.5067769289016724,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.767963171005249,0.3628279566764831,0.2567464411258697,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6055603027344,0.7265346646308899,0.3034887015819549,0.2920750081539154,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.6270686388015747,0.1936341226100921,0.8954154253005981,286.6060791015625,284.95001220703125,300.76666259765625,288.8070373535156,298.1474609375,297.3775634765625,286.60870361328125,1.0,0.5949106216430664,0.2917474210262298,0.2917474210262298,1.0,1.0,-2.9125123023986816,0.5632872581481934,2.3492250442504883,-0.0990517064929008,0.8949024677276611,0.8949024677276611,0.0,212.5141448974609,227.0,33980.3125,0.0,2464.004150390625,1.0,283.14410400390625,285.3921203613281,291.8157958984375,293.96453857421875,293.1499938964844,293.1499938964844,283.1499938964844,35576.70703125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292792439460754,1.0,0.0,0.0,3.606516599655152,3.6065399646759033,8.678989047439245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.81982421875,0.0,1482.1976318359375,1895.4371337890625,0.0,2741.737060546875,0.8920825123786926,1.0,0.0,3.0,1.0,0.0
12228660,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504211425781,0.8653580546379089,0.5278566479682922,0.477765291929245,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504211425781,0.8702126741409302,0.5374717712402344,0.5115966200828552,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.65020751953125,0.7694283127784729,0.3668456673622131,0.2597061693668365,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500549316406,0.7275155782699585,0.3064359724521637,0.2950536608695984,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6495666503906,0.6281408071517944,0.1957131475210189,0.9055346846580504,286.6502990722656,284.95001220703125,300.8004150390625,288.830810546875,298.1656188964844,297.3913879394531,286.6517639160156,1.0,0.6000102162361145,0.2927655577659607,0.2927655577659607,1.0,1.0,-2.9411864280700684,0.5738154053688049,2.367371082305908,-0.0949016511440277,0.8970239758491516,0.8970239758491516,0.0,215.4445343017578,227.0,34255.0859375,0.0,2531.208251953125,1.0,283.1497802734375,285.4322509765625,291.8701171875,294.0653076171875,293.1499938964844,293.1499938964844,283.1499938964844,34957.2265625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374381065368652,1.0,0.0,0.0,3.584228992462158,3.584252119064331,8.572051797273161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.1064453125,0.0,1453.5570068359375,1895.4371337890625,0.0,2817.789306640625,0.8891173005104065,1.0,0.0,3.0,1.0,0.0
12228720,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.8653103113174438,0.5280659794807434,0.477977991104126,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529846191406,0.8702549934387207,0.5378613471984863,0.5119833946228027,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.7695081830024719,0.3671701848506927,0.2599452435970306,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.7275594472885132,0.3066698312759399,0.2952916026115417,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65216064453125,0.6281954050064087,0.1958761364221573,0.9063400030136108,286.6528625488281,284.95001220703125,300.8033447265625,288.8329162597656,298.1668395996094,297.39215087890625,286.6542663574219,1.0,0.6004407405853271,0.2928541004657745,0.2928541004657745,1.0,1.0,-2.943448781967163,0.5746691226959229,2.36877965927124,-0.0945515632629394,0.8972088694572449,0.8972088694572449,0.0,215.72657775878903,230.0,34278.48828125,0.0,2536.813232421875,1.0,283.1498413085937,285.4343566894531,291.8728942871094,294.0709228515625,293.1499938964844,293.1499938964844,283.1499938964844,34928.37890625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381413817405701,1.0,0.0,0.0,3.5835511684417725,3.5835742950439453,8.56881001709553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4013671875,0.0,1452.6177978515625,1895.4371337890625,0.0,2824.35498046875,0.8859423398971558,1.0,0.0,3.0,1.0,0.0
