time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228780,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.864328145980835,0.5303938984870911,0.4802791774272918,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.8704473376274109,0.5425122976303101,0.5165472626686096,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910705566406,0.7701922655105591,0.3710669875144958,0.2627840936183929,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6909484863281,0.7278105020523071,0.309413343667984,0.2980611026287079,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.6285718679428101,0.1977474391460418,0.9155705571174622,286.691162109375,284.95001220703125,300.8399963378906,288.85919189453125,298.17987060546875,297.3984069824219,286.6925048828125,1.0,0.6056264638900757,0.2939607799053192,0.2939607799053192,1.0,1.0,-2.96954083442688,0.5847768187522888,2.3847641944885254,-0.0902732908725738,0.8995581269264221,0.8995581269264221,0.0,219.38003540039065,233.0,34507.921875,0.0,2604.019775390625,1.0,283.1499938964844,285.4709167480469,291.8925476074219,294.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,34102.9296875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451060056686401,1.0,0.0,0.0,3.5509464740753174,3.550969123840332,8.413593377554207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.8935546875,0.0,1411.924560546875,1895.4371337890625,0.0,2889.455810546875,0.8774946331977844,1.0,0.0,3.0,1.0,0.0
12228840,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.864328145980835,0.5303938984870911,0.4802791774272918,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6912841796875,0.8704473376274109,0.5425122976303101,0.5165472626686096,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6910705566406,0.7701922655105591,0.3710669875144958,0.2627840936183929,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6909484863281,0.7278105020523071,0.309413343667984,0.2980611026287079,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.6285718679428101,0.1977474391460418,0.9155705571174622,286.691162109375,284.95001220703125,300.8399963378906,288.85919189453125,298.17987060546875,297.3984069824219,286.6925048828125,1.0,0.6056264638900757,0.2939607799053192,0.2939607799053192,1.0,1.0,-2.96954083442688,0.5847768187522888,2.3847641944885254,-0.0902732908725738,0.8995581269264221,0.8995581269264221,0.0,219.38003540039065,233.0,34507.921875,0.0,2604.019775390625,1.0,283.1499938964844,285.4709167480469,291.8925476074219,294.11395263671875,293.1499938964844,293.1499938964844,283.1499938964844,34102.9296875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451060056686401,1.0,0.0,0.0,3.5509464740753174,3.550969123840332,8.413593377554207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.8935546875,0.0,1411.924560546875,1895.4371337890625,0.0,2889.455810546875,0.8774946331977844,1.0,0.0,3.0,1.0,0.0
12228900,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71319580078125,0.8637155890464783,0.5314348936080933,0.4812793731689453,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71319580078125,0.8704347610473633,0.5447373986244202,0.5187069177627563,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71295166015625,0.7704329490661621,0.3729476928710937,0.2641393840312958,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127685546875,0.7278285026550293,0.3106964826583862,0.2993441522121429,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.6286336779594421,0.198593407869339,0.9197269082069396,286.71307373046875,284.95001220703125,300.8583374023437,288.8724975585937,298.1854248046875,297.4002990722656,286.71466064453125,1.0,0.608092188835144,0.2945141196250915,0.2945141196250915,1.0,1.0,-2.9815077781677246,0.5895563960075378,2.391951322555542,-0.0881772264838218,0.9007554650306702,0.9007554650306702,0.0,221.21876525878903,233.0,34592.95703125,0.0,2636.01416015625,1.0,283.1499938964844,285.4935302734375,291.8985290527344,294.1260986328125,293.1499938964844,293.1499938964844,283.1499938964844,33503.8125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473445773124695,1.0,0.0,0.0,3.524619102478028,3.524641513824463,8.289296715702221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.28515625,0.0,1380.0633544921875,1895.4371337890625,0.0,2910.40576171875,0.8736268281936646,1.0,0.0,3.0,1.0,0.0
12228960,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.8631051182746887,0.5324352979660034,0.4822391867637634,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299499511719,0.8704218864440918,0.5469247698783875,0.5208272933959961,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.729736328125,0.7706742882728577,0.3748084008693695,0.2654779255390167,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7295837402344,0.727834165096283,0.3119438588619232,0.3005886077880859,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.6286651492118835,0.1993980556726455,0.9236753582954408,286.7298278808594,284.95001220703125,300.8766784667969,288.8858947753906,298.190673828125,297.4017333984375,286.7311706542969,1.0,0.610487163066864,0.2950374484062195,0.2950374484062195,1.0,1.0,-2.993062257766724,0.594157874584198,2.398904323577881,-0.0861698910593986,0.90195894241333,0.90195894241333,0.0,223.02459716796875,236.0,34697.296875,0.0,2667.2734375,1.0,283.1499938964844,285.5091247558594,291.9056091308594,294.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,33178.6015625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489886522293091,1.0,0.0,0.0,3.5124640464782715,3.512486219406128,8.23222194412665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.9951171875,0.0,1365.154052734375,1895.4371337890625,0.0,2925.798828125,0.8736368417739868,1.0,0.0,3.0,1.0,0.0
12229020,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.8618081212043762,0.5342043042182922,0.4839812815189361,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.8703256845474243,0.5511162877082825,0.5249153971672058,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.7710970044136047,0.3784149885177612,0.268086165189743,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436828613281,0.7277652025222778,0.3142987191677093,0.3029546439647674,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7434387207031,0.6286095380783081,0.2008683234453201,0.9309685230255128,286.7438049316406,284.95001220703125,300.913330078125,288.9129638671875,298.1996154785156,297.4026794433594,286.7444763183594,1.0,0.6150769591331482,0.2960841357707977,0.2960841357707977,1.0,1.0,-3.0148191452026367,0.6030113697052002,2.4118077754974365,-0.0821965858340263,0.9043596386909484,0.9043596386909484,0.0,226.58883666992188,239.0,34948.8359375,0.0,2727.54345703125,1.0,283.1499938964844,285.5167541503906,291.9260559082031,294.17413330078125,293.1499938964844,293.1499938964844,283.1499938964844,33291.19921875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851521909236908,1.0,0.0,0.0,3.528332471847534,3.52835464477539,8.306771519528411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.15966796875,0.0,1382.381103515625,1895.4371337890625,0.0,2949.527099609375,0.8777676224708557,1.0,0.0,3.0,1.0,0.0
12229080,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.8618081212043762,0.5342043042182922,0.4839812815189361,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74383544921875,0.8703256845474243,0.5511162877082825,0.5249153971672058,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.7710970044136047,0.3784149885177612,0.268086165189743,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436828613281,0.7277652025222778,0.3142987191677093,0.3029546439647674,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7434387207031,0.6286095380783081,0.2008683234453201,0.9309685230255128,286.7438049316406,284.95001220703125,300.913330078125,288.9129638671875,298.1996154785156,297.4026794433594,286.7444763183594,1.0,0.6150769591331482,0.2960841357707977,0.2960841357707977,1.0,1.0,-3.0148191452026367,0.6030113697052002,2.4118077754974365,-0.0821965858340263,0.9043596386909484,0.9043596386909484,0.0,226.58883666992188,239.0,34948.8359375,0.0,2727.54345703125,1.0,283.1499938964844,285.5167541503906,291.9260559082031,294.17413330078125,293.1499938964844,293.1499938964844,283.1499938964844,33291.19921875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851521909236908,1.0,0.0,0.0,3.528332471847534,3.52835464477539,8.306771519528411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.15966796875,0.0,1382.381103515625,1895.4371337890625,0.0,2949.527099609375,0.8777676224708557,1.0,0.0,3.0,1.0,0.0
12229140,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.8603721261024475,0.535682201385498,0.4854589998722076,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.8701042532920837,0.5550767183303833,0.5287832021713257,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.7714126110076904,0.38188236951828,0.2705948948860168,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.7275705933570862,0.3164795637130737,0.3051536679267883,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.6283870935440063,0.2021669894456863,0.93747740983963,286.7450561523437,284.95001220703125,300.95001220703125,288.9403991699219,298.20684814453125,297.4013671875,286.7453308105469,1.0,0.6194103956222534,0.2971307933330536,0.2971307933330536,1.0,1.0,-3.0347304344177246,0.6113972663879395,2.423333168029785,-0.0782786980271339,0.90675288438797,0.90675288438797,0.0,230.114013671875,242.0,35207.171875,0.0,2784.726318359375,1.0,283.1499938964844,285.51007080078125,291.9515380859375,294.2149353027344,293.1499938964844,293.1499938964844,283.1499938964844,33808.57421875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537312746047974,1.0,0.0,0.0,3.565504789352417,3.5655276775360107,8.482724069835967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.72998046875,0.0,1425.1624755859375,1895.4371337890625,0.0,2970.22998046875,0.8869983553886414,1.0,0.0,3.0,1.0,0.0
12229200,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450561523437,0.8603721261024475,0.535682201385498,0.4854589998722076,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.8701042532920837,0.5550767183303833,0.5287832021713257,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.7714126110076904,0.38188236951828,0.2705948948860168,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450256347656,0.7275705933570862,0.3164795637130737,0.3051536679267883,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74493408203125,0.6283870935440063,0.2021669894456863,0.93747740983963,286.7450561523437,284.95001220703125,300.95001220703125,288.9403991699219,298.20684814453125,297.4013671875,286.7453308105469,1.0,0.6194103956222534,0.2971307933330536,0.2971307933330536,1.0,1.0,-3.0347304344177246,0.6113972663879395,2.423333168029785,-0.0782786980271339,0.90675288438797,0.90675288438797,0.0,230.114013671875,242.0,35207.171875,0.0,2784.726318359375,1.0,283.1499938964844,285.51007080078125,291.9515380859375,294.2149353027344,293.1499938964844,293.1499938964844,283.1499938964844,33808.57421875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537312746047974,1.0,0.0,0.0,3.565504789352417,3.5655276775360107,8.482724069835967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.72998046875,0.0,1425.1624755859375,1895.4371337890625,0.0,2970.22998046875,0.8869983553886414,1.0,0.0,3.0,1.0,0.0
12229260,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7651062011719,0.8647021055221558,0.5409467220306396,0.4893642365932464,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.8758822083473206,0.56316739320755,0.5354233980178833,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649230957031,0.7777554988861084,0.3896145522594452,0.2752464115619659,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647705078125,0.7329586744308472,0.3230465352535248,0.3103209435939789,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7643127441406,0.6342626810073853,0.2081150561571121,0.9588651061058044,286.7650146484375,284.95001220703125,300.9824523925781,288.9682312011719,298.2426452636719,297.4375305175781,286.7665710449219,1.0,0.6253300309181213,0.298143982887268,0.298143982887268,1.0,1.0,-3.0848841667175293,0.6280857920646667,2.4567983150482178,-0.0732520669698715,0.9091802835464478,0.9091802835464478,0.0,229.68214416503903,245.0,35814.15234375,0.0,2882.738525390625,1.0,283.1499938964844,285.5165710449219,291.9830322265625,294.2734375,293.1499938964844,293.1499938964844,282.95001220703125,34562.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565162420272827,1.0,0.0,0.0,3.615021944046021,3.615045309066773,8.719973720872076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.4755859375,0.0,1483.9500732421875,1895.4371337890625,0.0,2996.33642578125,0.8971783518791199,1.0,0.0,3.0,1.0,0.0
12229320,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7651062011719,0.8647021055221558,0.5409467220306396,0.4893642365932464,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76513671875,0.8758822083473206,0.56316739320755,0.5354233980178833,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649230957031,0.7777554988861084,0.3896145522594452,0.2752464115619659,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7647705078125,0.7329586744308472,0.3230465352535248,0.3103209435939789,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7643127441406,0.6342626810073853,0.2081150561571121,0.9588651061058044,286.7650146484375,284.95001220703125,300.9824523925781,288.9682312011719,298.2426452636719,297.4375305175781,286.7665710449219,1.0,0.6253300309181213,0.298143982887268,0.298143982887268,1.0,1.0,-3.0848841667175293,0.6280857920646667,2.4567983150482178,-0.0732520669698715,0.9091802835464478,0.9091802835464478,0.0,229.68214416503903,245.0,35814.15234375,0.0,2882.738525390625,1.0,283.1499938964844,285.5165710449219,291.9830322265625,294.2734375,293.1499938964844,293.1499938964844,282.95001220703125,34562.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565162420272827,1.0,0.0,0.0,3.615021944046021,3.615045309066773,8.719973720872076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.4755859375,0.0,1483.9500732421875,1895.4371337890625,0.0,2996.33642578125,0.8971783518791199,1.0,0.0,3.0,1.0,0.0
12229380,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.8659188151359558,0.5430564284324646,0.4919241070747375,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426696777344,0.8787713050842285,0.568681538105011,0.5411841869354248,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64276123046875,0.7814353108406067,0.3949644565582275,0.2793642580509186,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.642822265625,0.7360768914222717,0.327383816242218,0.3149272501468658,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.638262152671814,0.2121290117502212,0.979083240032196,286.6427307128906,284.95001220703125,301.0068054199219,288.9964904785156,298.2529296875,297.4444580078125,286.6424560546875,1.0,0.6318942904472351,0.2991572022438049,0.2991572022438049,1.0,1.0,-3.1297030448913574,0.6433454751968384,2.4863576889038086,-0.0677337720990181,0.9113348722457886,0.9113348722457886,0.0,231.85450744628903,248.0,36787.65234375,0.0,2986.13623046875,1.0,282.9554138183594,285.3647155761719,292.0493469238281,294.4281005859375,293.1499938964844,293.1499938964844,282.6499938964844,35100.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698087334632874,1.0,0.0,0.0,3.651989698410034,3.652013540267944,8.899228305381257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.97509765625,0.0,1528.6456298828125,1895.4371337890625,0.0,3121.0166015625,0.9050416946411132,1.0,0.0,3.0,1.0,0.0
12229440,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.8659188151359558,0.5430564284324646,0.4919241070747375,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426696777344,0.8787713050842285,0.568681538105011,0.5411841869354248,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64276123046875,0.7814353108406067,0.3949644565582275,0.2793642580509186,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.642822265625,0.7360768914222717,0.327383816242218,0.3149272501468658,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.638262152671814,0.2121290117502212,0.979083240032196,286.6427307128906,284.95001220703125,301.0068054199219,288.9964904785156,298.2529296875,297.4444580078125,286.6424560546875,1.0,0.6318942904472351,0.2991572022438049,0.2991572022438049,1.0,1.0,-3.1297030448913574,0.6433454751968384,2.4863576889038086,-0.0677337720990181,0.9113348722457886,0.9113348722457886,0.0,231.85450744628903,248.0,36787.65234375,0.0,2986.13623046875,1.0,282.9554138183594,285.3647155761719,292.0493469238281,294.4281005859375,293.1499938964844,293.1499938964844,282.6499938964844,35100.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698087334632874,1.0,0.0,0.0,3.651989698410034,3.652013540267944,8.899228305381257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.97509765625,0.0,1528.6456298828125,1895.4371337890625,0.0,3121.0166015625,0.9050416946411132,1.0,0.0,3.0,1.0,0.0
12229500,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4825439453125,0.8650441765785217,0.5431910157203674,0.4924294650554657,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.8787612318992615,0.5706427097320557,0.5433682203292847,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48394775390625,0.7818716764450073,0.3969348073005676,0.280960202217102,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850158691406,0.7363680005073547,0.3288649022579193,0.3166128098964691,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.6389644145965576,0.2134914696216583,0.9864674806594848,286.4831848144531,284.95001220703125,301.0160827636719,289.0107727050781,298.25177001953125,297.4405517578125,286.474365234375,1.0,0.634914219379425,0.299663782119751,0.299663782119751,1.0,1.0,-3.145769119262696,0.6492462754249573,2.496522665023804,-0.0653106942772865,0.9122028350830078,0.9122028350830078,0.0,233.89312744140625,248.0,37617.73828125,0.0,3030.565673828125,1.0,282.7006225585937,285.17431640625,292.1018981933594,294.6007385253906,293.1499938964844,293.1499938964844,282.6499938964844,35266.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809413909912109,1.0,0.0,0.0,3.664515733718872,3.6645395755767822,8.960380455391714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.72314453125,0.0,1543.87158203125,1895.4371337890625,0.0,3225.402587890625,0.9079726338386536,1.0,0.0,3.0,1.0,0.0
12229560,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.8632550835609436,0.5428107976913452,0.4923061430454254,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.429443359375,0.87787264585495,0.572139322757721,0.5450022220611572,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296569824219,0.7814582586288452,0.398503690958023,0.2822082340717315,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298400878906,0.7359009981155396,0.32994544506073,0.3178603649139404,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4303894042969,0.6388763785362244,0.2144630700349807,0.991956889629364,286.4295349121094,284.95001220703125,301.0235290527344,289.025146484375,298.2472229003906,297.43267822265625,286.4283142089844,1.0,0.6376205682754517,0.2998973131179809,0.2998973131179809,1.0,1.0,-3.157193660736084,0.6531326174736023,2.504060983657837,-0.0638806074857711,0.913130223751068,0.913130223751068,0.0,236.4116668701172,251.0,37793.08203125,0.0,3068.157958984375,1.0,282.6580810546875,285.11932373046875,292.0906677246094,294.556396484375,293.1499938964844,293.1499938964844,282.3500061035156,35395.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886553943157196,1.0,0.0,0.0,3.674837589263916,3.674861669540405,9.010929602482064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.50537109375,0.0,1556.423095703125,1895.4371337890625,0.0,3277.966064453125,0.9103875756263732,1.0,0.0,3.0,1.0,0.0
12229620,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.8588756322860718,0.5412395000457764,0.4913217723369598,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.8752241730690002,0.5742771625518799,0.5474532842636108,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.7797468304634094,0.4009130895137787,0.2841832637786865,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7340885996818542,0.3313316404819488,0.319589763879776,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.6376045942306519,0.215582862496376,0.9990638494491576,286.2037048339844,284.95001220703125,301.0331115722656,289.05401611328125,298.23321533203125,297.4120178222656,286.2021789550781,1.0,0.6421797871589661,0.3003643751144409,0.3003643751144409,1.0,1.0,-3.1719672679901123,0.6585789918899536,2.513388156890869,-0.0616092085838317,0.9146139025688172,0.9146139025688172,0.0,241.6957855224609,254.0,38657.39453125,0.0,3128.095458984375,1.0,282.35797119140625,284.8648986816406,292.10479736328125,294.6307678222656,293.1499938964844,293.1499938964844,282.04998779296875,35581.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899706244468689,1.0,0.0,0.0,3.6906638145446777,3.690688133239746,9.088710157811876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.8642578125,0.0,1575.7119140625,1895.4371337890625,0.0,3400.84619140625,0.9140746593475342,1.0,0.0,3.0,1.0,0.0
12229680,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.8588756322860718,0.5412395000457764,0.4913217723369598,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035827636719,0.8752241730690002,0.5742771625518799,0.5474532842636108,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.7797468304634094,0.4009130895137787,0.2841832637786865,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.7340885996818542,0.3313316404819488,0.319589763879776,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.6376045942306519,0.215582862496376,0.9990638494491576,286.2037048339844,284.95001220703125,301.0331115722656,289.05401611328125,298.23321533203125,297.4120178222656,286.2021789550781,1.0,0.6421797871589661,0.3003643751144409,0.3003643751144409,1.0,1.0,-3.1719672679901123,0.6585789918899536,2.513388156890869,-0.0616092085838317,0.9146139025688172,0.9146139025688172,0.0,241.6957855224609,254.0,38657.39453125,0.0,3128.095458984375,1.0,282.35797119140625,284.8648986816406,292.10479736328125,294.6307678222656,293.1499938964844,293.1499938964844,282.04998779296875,35581.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899706244468689,1.0,0.0,0.0,3.6906638145446777,3.690688133239746,9.088710157811876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.8642578125,0.0,1575.7119140625,1895.4371337890625,0.0,3400.84619140625,0.9140746593475342,1.0,0.0,3.0,1.0,0.0
12229740,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.8540617823600769,0.5389333963394165,0.4895974993705749,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.8720459342002869,0.575579822063446,0.5490431785583496,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7774665951728821,0.4026369750499725,0.285628080368042,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7316718697547913,0.3319759666919708,0.320545345544815,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.635474443435669,0.2158882468938827,1.002170205116272,285.9722595214844,284.95001220703125,301.0360412597656,289.0830078125,298.2148742675781,297.3875732421875,285.97052001953125,1.0,0.6456650495529175,0.3008314371109009,0.3008314371109009,1.0,1.0,-3.178434133529663,0.6617318987846375,2.516702175140381,-0.0598232075572013,0.9157846570014954,0.9157846570014954,0.0,246.860092163086,257.0,39427.08203125,0.0,3169.947998046875,1.0,282.0578918457031,284.60699462890625,292.1178894042969,294.69195556640625,293.1499938964844,293.1499938964844,281.75,35702.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094111323356628,1.0,0.0,0.0,3.7018885612487793,3.7019131183624254,9.144079626821622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.1953125,0.0,1589.4132080078125,1895.4371337890625,0.0,3491.1376953125,0.9166812300682068,1.0,0.0,3.0,1.0,0.0
12229800,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.8540617823600769,0.5389333963394165,0.4895974993705749,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.8720459342002869,0.575579822063446,0.5490431785583496,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7774665951728821,0.4026369750499725,0.285628080368042,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.7316718697547913,0.3319759666919708,0.320545345544815,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732666015625,0.635474443435669,0.2158882468938827,1.002170205116272,285.9722595214844,284.95001220703125,301.0360412597656,289.0830078125,298.2148742675781,297.3875732421875,285.97052001953125,1.0,0.6456650495529175,0.3008314371109009,0.3008314371109009,1.0,1.0,-3.178434133529663,0.6617318987846375,2.516702175140381,-0.0598232075572013,0.9157846570014954,0.9157846570014954,0.0,246.860092163086,257.0,39427.08203125,0.0,3169.947998046875,1.0,282.0578918457031,284.60699462890625,292.1178894042969,294.69195556640625,293.1499938964844,293.1499938964844,281.75,35702.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094111323356628,1.0,0.0,0.0,3.7018885612487793,3.7019131183624254,9.144079626821622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.1953125,0.0,1589.4132080078125,1895.4371337890625,0.0,3491.1376953125,0.9166812300682068,1.0,0.0,3.0,1.0,0.0
12229860,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.8492484092712402,0.5361537337303162,0.487387478351593,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.8687812089920044,0.5763043165206909,0.5500263571739197,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7750588655471802,0.4039174616336822,0.2867195904254913,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.7290597558021545,0.3321296274662018,0.320977509021759,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.6329593062400818,0.2156486958265304,1.0025241374969482,285.7485046386719,284.95001220703125,301.03277587890625,289.11199951171875,298.19415283203125,297.3617858886719,285.74725341796875,1.0,0.6482701897621155,0.3017320036888122,0.3017320036888122,1.0,1.0,-3.179221868515014,0.6645376086235046,2.514684200286865,-0.057144708931446,0.9166585206985474,0.9166585206985474,0.0,251.65362548828125,245.0,40220.31640625,0.0,3197.627197265625,1.0,281.7577819824219,284.35186767578125,292.1371765136719,294.756591796875,293.1499938964844,293.1499938964844,281.45001220703125,35787.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170963764190674,1.0,0.0,0.0,3.709928274154663,3.709952831268311,9.183839893012192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.28955078125,0.0,1599.2513427734375,1895.4371337890625,0.0,3562.337890625,0.9185453057289124,1.0,0.0,3.0,1.0,0.0
12229920,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.8492484092712402,0.5361537337303162,0.487387478351593,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483825683594,0.8687812089920044,0.5763043165206909,0.5500263571739197,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7750588655471802,0.4039174616336822,0.2867195904254913,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7487487792969,0.7290597558021545,0.3321296274662018,0.320977509021759,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.6329593062400818,0.2156486958265304,1.0025241374969482,285.7485046386719,284.95001220703125,301.03277587890625,289.11199951171875,298.19415283203125,297.3617858886719,285.74725341796875,1.0,0.6482701897621155,0.3017320036888122,0.3017320036888122,1.0,1.0,-3.179221868515014,0.6645376086235046,2.514684200286865,-0.057144708931446,0.9166585206985474,0.9166585206985474,0.0,251.65362548828125,245.0,40220.31640625,0.0,3197.627197265625,1.0,281.7577819824219,284.35186767578125,292.1371765136719,294.756591796875,293.1499938964844,293.1499938964844,281.45001220703125,35787.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170963764190674,1.0,0.0,0.0,3.709928274154663,3.709952831268311,9.183839893012192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.28955078125,0.0,1599.2513427734375,1895.4371337890625,0.0,3562.337890625,0.9185453057289124,1.0,0.0,3.0,1.0,0.0
12229980,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.849486768245697,0.5333162546157837,0.4847815632820129,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.8708264231681824,0.5768113136291504,0.5504516363143921,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.777390718460083,0.4050802588462829,0.287471741437912,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.7303929924964905,0.3320858776569366,0.3208799362182617,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.633716344833374,0.215153694152832,1.00009286403656,285.5522155761719,284.95001220703125,301.0238037109375,289.140869140625,298.17352294921875,297.3377380371094,285.55078125,1.0,0.6459903120994568,0.302632600069046,0.302632600069046,1.0,1.0,-3.1744697093963623,0.6658399105072021,2.50862979888916,-0.0547187849879264,0.9172981977462769,0.9172981977462769,0.0,249.15493774414065,233.0,41161.86328125,0.0,3173.79296875,1.0,281.4577331542969,284.1085205078125,292.166015625,294.84112548828125,293.1499938964844,293.1499938964844,281.1499938964844,35846.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247525334358216,1.0,0.0,0.0,3.715728998184204,3.715753555297852,9.212581062456592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.78076171875,0.0,1606.365478515625,1895.4371337890625,0.0,3632.951416015625,0.9198887944221495,1.0,0.0,3.0,1.0,0.0
12230040,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.849486768245697,0.5333162546157837,0.4847815632820129,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.8708264231681824,0.5768113136291504,0.5504516363143921,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.777390718460083,0.4050802588462829,0.287471741437912,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.552490234375,0.7303929924964905,0.3320858776569366,0.3208799362182617,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530700683594,0.633716344833374,0.215153694152832,1.00009286403656,285.5522155761719,284.95001220703125,301.0238037109375,289.140869140625,298.17352294921875,297.3377380371094,285.55078125,1.0,0.6459903120994568,0.302632600069046,0.302632600069046,1.0,1.0,-3.1744697093963623,0.6658399105072021,2.50862979888916,-0.0547187849879264,0.9172981977462769,0.9172981977462769,0.0,249.15493774414065,233.0,41161.86328125,0.0,3173.79296875,1.0,281.4577331542969,284.1085205078125,292.166015625,294.84112548828125,293.1499938964844,293.1499938964844,281.1499938964844,35846.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247525334358216,1.0,0.0,0.0,3.715728998184204,3.715753555297852,9.212581062456592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.78076171875,0.0,1606.365478515625,1895.4371337890625,0.0,3632.951416015625,0.9198887944221495,1.0,0.0,3.0,1.0,0.0
12230100,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.403564453125,0.8509455919265747,0.5318737626075745,0.4834599196910858,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.8732612133026123,0.5770025253295898,0.5505818724632263,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.7798356413841248,0.4056422412395477,0.2878091931343078,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.7321131229400635,0.332025796175003,0.3207451999187469,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.408935546875,0.634981632232666,0.2148635983467102,0.9983768463134766,285.404052734375,284.95001220703125,301.017333984375,289.1551818847656,298.1634521484375,297.3266296386719,285.3959350585937,1.0,0.6438885927200317,0.3030828833580017,0.3030828833580017,1.0,1.0,-3.171219110488892,0.6662452220916748,2.504973888397217,-0.0535736419260501,0.9174569845199584,0.9174569845199584,0.0,246.08534240722656,233.0,42000.4453125,0.0,3150.17236328125,1.0,281.19952392578125,283.9182434082031,292.2056884765625,294.9840087890625,293.1499938964844,293.1499938964844,281.1499938964844,35872.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931080996990204,1.0,0.0,0.0,3.717964172363281,3.7179887294769287,9.223668371305394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.3818359375,0.0,1609.1358642578125,1895.4371337890625,0.0,3691.0458984375,0.920405089855194,1.0,0.0,3.0,1.0,0.0
12230160,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524780273437,0.8527721762657166,0.530337393283844,0.4819327592849731,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524169921875,0.8761259913444519,0.5770957469940186,0.5505245923995972,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.7826638221740723,0.4061455130577087,0.2880443334579468,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.7341476678848267,0.3319031000137329,0.3204900622367859,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.6365110874176025,0.2145209610462188,0.996207594871521,285.3525695800781,284.95001220703125,301.0096130371094,289.16943359375,298.1529235839844,297.31524658203125,285.3510437011719,1.0,0.6413029432296753,0.3036039769649505,0.3036039769649505,1.0,1.0,-3.1666834354400635,0.6664817333221436,2.50020170211792,-0.0523048229515552,0.9176692962646484,0.9176692962646484,0.0,242.39254760742188,221.0,42060.13671875,0.0,3120.482421875,1.0,281.1575927734375,283.8632202148437,292.1959533691406,294.9274597167969,293.1499938964844,293.1499938964844,280.8500061035156,35893.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932768166065216,1.0,0.0,0.0,3.719779491424561,3.719804048538208,9.232677484760644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.90771484375,0.0,1611.3846435546875,1895.4371337890625,0.0,3706.488037109375,0.920830011367798,1.0,0.0,3.0,1.0,0.0
12230220,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.8578702807426453,0.5272136926651001,0.4788580536842346,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8833768963813782,0.577129602432251,0.5502783060073853,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7897103428840637,0.4070965349674225,0.2884745001792907,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.7393485903739929,0.3315754532814026,0.3198787271976471,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.6405438780784607,0.2137753963470459,0.9913924932479858,285.155517578125,284.95001220703125,300.9906921386719,289.1976318359375,298.1307373046875,297.29205322265625,285.15399169921875,1.0,0.6351808905601501,0.3046461939811706,0.3046461939811706,1.0,1.0,-3.1566853523254395,0.6667109131813049,2.48997449874878,-0.0498127862811088,0.9177784323692322,0.9177784323692322,0.0,233.4432678222656,209.0,43015.36328125,0.0,3050.96484375,1.0,280.857666015625,283.6226806640625,292.22442626953125,295.0140686035156,293.1499938964844,293.1499938964844,280.54998779296875,35932.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940772294998169,1.0,0.0,0.0,3.722369909286499,3.7223947048187256,9.245541150448844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.4619140625,0.0,1614.6690673828125,1895.4371337890625,0.0,3779.46484375,0.921437919139862,1.0,0.0,3.0,1.0,0.0
12230280,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.8578702807426453,0.5272136926651001,0.4788580536842346,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8833768963813782,0.577129602432251,0.5502783060073853,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7897103428840637,0.4070965349674225,0.2884745001792907,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557922363281,0.7393485903739929,0.3315754532814026,0.3198787271976471,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.6405438780784607,0.2137753963470459,0.9913924932479858,285.155517578125,284.95001220703125,300.9906921386719,289.1976318359375,298.1307373046875,297.29205322265625,285.15399169921875,1.0,0.6351808905601501,0.3046461939811706,0.3046461939811706,1.0,1.0,-3.1566853523254395,0.6667109131813049,2.48997449874878,-0.0498127862811088,0.9177784323692322,0.9177784323692322,0.0,233.4432678222656,209.0,43015.36328125,0.0,3050.96484375,1.0,280.857666015625,283.6226806640625,292.22442626953125,295.0140686035156,293.1499938964844,293.1499938964844,280.54998779296875,35932.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940772294998169,1.0,0.0,0.0,3.722369909286499,3.7223947048187256,9.245541150448844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.4619140625,0.0,1614.6690673828125,1895.4371337890625,0.0,3779.46484375,0.921437919139862,1.0,0.0,3.0,1.0,0.0
12230340,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8643698692321777,0.523987889289856,0.4756548404693603,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8920934200286865,0.5769526958465576,0.5497850179672241,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7980877757072449,0.4079689383506775,0.2888136208057403,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7456786036491394,0.3311304152011871,0.3191079497337341,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6455544233322144,0.2129502892494201,0.9859801530838012,284.9624328613281,284.95001220703125,300.9674987792969,289.22528076171875,298.108642578125,297.27020263671875,284.9608459472656,1.0,0.6281907558441162,0.3056884109973907,0.3056884109973907,1.0,1.0,-3.145216464996338,0.666510283946991,2.478706121444702,-0.0474228076636791,0.9176349639892578,0.9176349639892578,0.0,223.28244018554688,197.0,44046.37109375,0.0,2972.300537109375,1.0,280.5576477050781,283.38787841796875,292.2543334960937,295.1080017089844,293.1499938964844,293.1499938964844,280.25,35966.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492100477218628,1.0,0.0,0.0,3.723691701889038,3.7237162590026855,9.252108270629832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.18310546875,0.0,1616.454833984375,1895.4371337890625,0.0,3855.8427734375,0.9217576384544371,1.0,0.0,3.0,1.0,0.0
12230400,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8643698692321777,0.523987889289856,0.4756548404693603,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8920934200286865,0.5769526958465576,0.5497850179672241,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7980877757072449,0.4079689383506775,0.2888136208057403,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7456786036491394,0.3311304152011871,0.3191079497337341,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6455544233322144,0.2129502892494201,0.9859801530838012,284.9624328613281,284.95001220703125,300.9674987792969,289.22528076171875,298.108642578125,297.27020263671875,284.9608459472656,1.0,0.6281907558441162,0.3056884109973907,0.3056884109973907,1.0,1.0,-3.145216464996338,0.666510283946991,2.478706121444702,-0.0474228076636791,0.9176349639892578,0.9176349639892578,0.0,223.28244018554688,197.0,44046.37109375,0.0,2972.300537109375,1.0,280.5576477050781,283.38787841796875,292.2543334960937,295.1080017089844,293.1499938964844,293.1499938964844,280.25,35966.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492100477218628,1.0,0.0,0.0,3.723691701889038,3.7237162590026855,9.252108270629832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.18310546875,0.0,1616.454833984375,1895.4371337890625,0.0,3855.8427734375,0.9217576384544371,1.0,0.0,3.0,1.0,0.0
12230460,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8719976544380188,0.5205838084220886,0.472286194562912,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.9019604921340942,0.5765256285667419,0.5490453839302063,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8074800372123718,0.4087312221527099,0.2890657782554626,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7529798746109009,0.3305452764034271,0.3181892335414886,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.6514056324958801,0.212035596370697,0.9800775051116944,284.7666931152344,284.95001220703125,300.9405517578125,289.2522888183594,298.0863342285156,297.2492370605469,284.7650146484375,1.0,0.6206283569335938,0.306818425655365,0.306818425655365,1.0,1.0,-3.132380485534668,0.6661504507064819,2.466230154037476,-0.0448830015957355,0.9172287583351136,0.9172287583351136,0.0,212.4916229248047,185.0,45039.77734375,0.0,2888.01171875,1.0,280.2576599121094,283.151611328125,292.2818908691406,295.1987609863281,293.1499938964844,293.1499938964844,279.95001220703125,35998.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577643871307372,1.0,0.0,0.0,3.723833799362183,3.723858594894409,9.25281540276046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.0595703125,0.0,1616.861083984375,1895.4371337890625,0.0,3932.632568359375,0.9218109846115112,1.0,0.0,3.0,1.0,0.0
12230520,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8719976544380188,0.5205838084220886,0.472286194562912,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.9019604921340942,0.5765256285667419,0.5490453839302063,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8074800372123718,0.4087312221527099,0.2890657782554626,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.7529798746109009,0.3305452764034271,0.3181892335414886,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.6514056324958801,0.212035596370697,0.9800775051116944,284.7666931152344,284.95001220703125,300.9405517578125,289.2522888183594,298.0863342285156,297.2492370605469,284.7650146484375,1.0,0.6206283569335938,0.306818425655365,0.306818425655365,1.0,1.0,-3.132380485534668,0.6661504507064819,2.466230154037476,-0.0448830015957355,0.9172287583351136,0.9172287583351136,0.0,212.4916229248047,185.0,45039.77734375,0.0,2888.01171875,1.0,280.2576599121094,283.151611328125,292.2818908691406,295.1987609863281,293.1499938964844,293.1499938964844,279.95001220703125,35998.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577643871307372,1.0,0.0,0.0,3.723833799362183,3.723858594894409,9.25281540276046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.0595703125,0.0,1616.861083984375,1895.4371337890625,0.0,3932.632568359375,0.9218109846115112,1.0,0.0,3.0,1.0,0.0
12230580,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.8806458115577698,0.5169783234596252,0.4687309563159942,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.913390040397644,0.5758256316184998,0.548043966293335,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.8172983527183533,0.409366250038147,0.2892241477966308,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.7612144351005554,0.329804927110672,0.3171168267726898,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.6580583453178406,0.2110206931829452,0.973686933517456,284.5682373046875,284.95001220703125,300.9102783203125,289.27850341796875,298.0638427734375,297.2289123535156,284.56646728515625,1.0,0.6126390695571899,0.3079484403133392,0.3079484403133392,1.0,1.0,-3.118121862411499,0.6653730869293213,2.4527487754821777,-0.0424443744122982,0.9165560603141784,0.9165560603141784,0.0,201.3846893310547,173.0,45995.27734375,0.0,2799.830810546875,1.0,279.9576416015625,282.9137878417969,292.306884765625,295.2847900390625,293.1499938964844,293.1499938964844,279.6499938964844,36028.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96602064371109,1.0,0.0,0.0,3.722839832305908,3.722864627838135,9.247875709661456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.80029296875,0.0,1615.9466552734375,1895.4371337890625,0.0,4006.0693359375,0.9216086268424988,1.0,0.0,3.0,1.0,0.0
