time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230640,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.8806458115577698,0.5169783234596252,0.4687309563159942,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.913390040397644,0.5758256316184998,0.548043966293335,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.8172983527183533,0.409366250038147,0.2892241477966308,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685729980469,0.7612144351005554,0.329804927110672,0.3171168267726898,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.6580583453178406,0.2110206931829452,0.973686933517456,284.5682373046875,284.95001220703125,300.9102783203125,289.27850341796875,298.0638427734375,297.2289123535156,284.56646728515625,1.0,0.6126390695571899,0.3079484403133392,0.3079484403133392,1.0,1.0,-3.118121862411499,0.6653730869293213,2.4527487754821777,-0.0424443744122982,0.9165560603141784,0.9165560603141784,0.0,201.3846893310547,173.0,45995.27734375,0.0,2799.830810546875,1.0,279.9576416015625,282.9137878417969,292.306884765625,295.2847900390625,293.1499938964844,293.1499938964844,279.6499938964844,36028.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96602064371109,1.0,0.0,0.0,3.722839832305908,3.722864627838135,9.247875709661456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.80029296875,0.0,1615.9466552734375,1895.4371337890625,0.0,4006.0693359375,0.9216086268424988,1.0,0.0,3.0,1.0,0.0
12230700,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4207458496094,0.8854681849479675,0.5151178240776062,0.466949462890625,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4203796386719,0.9199854731559752,0.5753873586654663,0.5474939942359924,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.8224610686302185,0.4096481204032898,0.2892988622188568,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228210449219,0.765778660774231,0.3293870687484741,0.3165513277053833,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263000488281,0.6617701053619385,0.2104845941066742,0.970395028591156,284.4211730957031,284.95001220703125,300.8940734863281,289.2912902832031,298.0527038574219,297.21923828125,284.4128112792969,1.0,0.6085218787193298,0.3085134327411651,0.3085134327411651,1.0,1.0,-3.110771656036377,0.6649124026298523,2.445859432220459,-0.0412518344819545,0.9160606265068054,0.9160606265068054,0.0,195.71578979492188,173.0,46889.0625,0.0,2754.97412109375,1.0,279.6993713378906,282.7287902832031,292.3416748046875,295.4266357421875,293.1499938964844,293.1499938964844,279.6499938964844,36045.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721718430519104,1.0,0.0,0.0,3.721934080123901,3.721958875656128,9.243376553058624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.20947265625,0.0,1615.0274658203125,1895.4371337890625,0.0,4060.313232421875,0.9214134812355042,1.0,0.0,3.0,1.0,0.0
12230760,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670349121094,0.8903345465660095,0.5131710171699524,0.4649928510189056,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.9267648458480836,0.5748440027236938,0.5467775464057922,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.8276358842849731,0.4098692834377289,0.289289116859436,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36749267578125,0.7704375386238098,0.328904926776886,0.3158913552761078,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3681945800781,0.6655596494674683,0.2099025249481201,0.9668181538581848,284.3671264648437,284.95001220703125,300.8772277832031,289.3038330078125,298.04119873046875,297.209228515625,284.36529541015625,1.0,0.6042966842651367,0.3091020286083221,0.3091020286083221,1.0,1.0,-3.1024534702301025,0.6642329692840576,2.438220500946045,-0.0400587432086467,0.91561359167099,0.91561359167099,0.0,190.11740112304688,161.0,46913.234375,0.0,2708.778076171875,1.0,279.6575622558594,282.6744384765625,292.33026123046875,295.36676025390625,293.1499938964844,293.1499938964844,279.3500061035156,36059.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738314747810364,1.0,0.0,0.0,3.720723390579224,3.72074818611145,9.237364224645716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.5341796875,0.0,1613.735107421875,1895.4371337890625,0.0,4074.876708984375,0.9211543798446656,1.0,0.0,3.0,1.0,0.0
12230820,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635131835937,0.9011523723602296,0.5091714262962341,0.4610782861709595,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.9415090680122375,0.5735791921615601,0.545244038105011,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636962890625,0.8389464020729065,0.4102424383163452,0.2892619371414184,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1639709472656,0.7807539701461792,0.3278470635414123,0.3145149052143097,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16473388671875,0.6740082502365112,0.2086834162473678,0.9594863057136536,284.1636047363281,284.95001220703125,300.841796875,289.32818603515625,298.0185546875,297.19024658203125,284.16162109375,1.0,0.5956383347511292,0.3102792799472809,0.3102792799472809,1.0,1.0,-3.0854032039642334,0.6627416014671326,2.422661542892456,-0.0377204269170761,0.9143982529640198,0.9143982529640198,0.0,178.76930236816406,149.0,47892.91796875,0.0,2615.489501953125,1.0,279.3576965332031,282.44024658203125,292.3536682128906,295.4511108398437,293.1499938964844,293.1499938964844,279.04998779296875,36089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813733100891112,1.0,0.0,0.0,3.717482328414917,3.717506885528565,9.221277537108108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.12744140625,0.0,1610.2310791015625,1895.4371337890625,0.0,4140.6494140625,0.9204480051994324,1.0,0.0,3.0,1.0,0.0
12230880,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635131835937,0.9011523723602296,0.5091714262962341,0.4610782861709595,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1634216308594,0.9415090680122375,0.5735791921615601,0.545244038105011,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636962890625,0.8389464020729065,0.4102424383163452,0.2892619371414184,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1639709472656,0.7807539701461792,0.3278470635414123,0.3145149052143097,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.16473388671875,0.6740082502365112,0.2086834162473678,0.9594863057136536,284.1636047363281,284.95001220703125,300.841796875,289.32818603515625,298.0185546875,297.19024658203125,284.16162109375,1.0,0.5956383347511292,0.3102792799472809,0.3102792799472809,1.0,1.0,-3.0854032039642334,0.6627416014671326,2.422661542892456,-0.0377204269170761,0.9143982529640198,0.9143982529640198,0.0,178.76930236816406,149.0,47892.91796875,0.0,2615.489501953125,1.0,279.3576965332031,282.44024658203125,292.3536682128906,295.4511108398437,293.1499938964844,293.1499938964844,279.04998779296875,36089.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813733100891112,1.0,0.0,0.0,3.717482328414917,3.717506885528565,9.221277537108108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.12744140625,0.0,1610.2310791015625,1895.4371337890625,0.0,4140.6494140625,0.9204480051994324,1.0,0.0,3.0,1.0,0.0
12230940,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95684814453125,0.9138684272766112,0.5049856901168823,0.4569977521896362,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95672607421875,0.9570795893669128,0.572026789188385,0.5434437394142151,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8517013788223267,0.4104868471622467,0.2891460657119751,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.7923069596290588,0.3266332447528839,0.312992125749588,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.6835465431213379,0.2073666900396347,0.9517167806625366,283.9569396972656,284.95001220703125,300.8045349121094,289.3514404296875,297.9960632324219,297.1719970703125,283.9548645019531,1.0,0.5866835117340088,0.3114565014839172,0.3114565014839172,1.0,1.0,-3.0670242309570312,0.6608374118804932,2.406186819076538,-0.0354965813457965,0.9129052758216858,0.9129052758216858,0.0,167.38003540039062,137.0,48872.421875,0.0,2520.436279296875,1.0,279.0577087402344,282.20709228515625,292.3771667480469,295.5373229980469,293.1499938964844,293.1499938964844,278.75,36120.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889878630638124,1.0,0.0,0.0,3.713097333908081,3.713121891021729,9.199536634696416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.9130859375,0.0,1605.421875,1895.4371337890625,0.0,4206.3466796875,0.9194857478141784,1.0,0.0,3.0,1.0,0.0
12231000,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.95684814453125,0.9138684272766112,0.5049856901168823,0.4569977521896362,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.95672607421875,0.9570795893669128,0.572026789188385,0.5434437394142151,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.8517013788223267,0.4104868471622467,0.2891460657119751,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.7923069596290588,0.3266332447528839,0.312992125749588,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.6835465431213379,0.2073666900396347,0.9517167806625366,283.9569396972656,284.95001220703125,300.8045349121094,289.3514404296875,297.9960632324219,297.1719970703125,283.9548645019531,1.0,0.5866835117340088,0.3114565014839172,0.3114565014839172,1.0,1.0,-3.0670242309570312,0.6608374118804932,2.406186819076538,-0.0354965813457965,0.9129052758216858,0.9129052758216858,0.0,167.38003540039062,137.0,48872.421875,0.0,2520.436279296875,1.0,279.0577087402344,282.20709228515625,292.3771667480469,295.5373229980469,293.1499938964844,293.1499938964844,278.75,36120.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889878630638124,1.0,0.0,0.0,3.713097333908081,3.713121891021729,9.199536634696416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.9130859375,0.0,1605.421875,1895.4371337890625,0.0,4206.3466796875,0.9194857478141784,1.0,0.0,3.0,1.0,0.0
12231060,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477722167969,0.9293048977851868,0.5006254315376282,0.4527592360973358,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476806640625,0.9729564189910888,0.5701836347579956,0.5413735508918762,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479858398437,0.8663679957389832,0.4106072783470154,0.2889437973499298,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.748291015625,0.805265486240387,0.3252682387828827,0.3113265633583069,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491455078125,0.694349467754364,0.2059585154056549,0.943532943725586,283.7478942871094,284.95001220703125,300.7658996582031,289.3735046386719,297.97393798828125,297.15460205078125,283.7456970214844,1.0,0.5774406790733337,0.312707245349884,0.312707245349884,1.0,1.0,-3.0473575592041016,0.658729076385498,2.3886284828186035,-0.0331889875233173,0.9111319184303284,0.9111319184303284,0.0,155.9711456298828,125.0,49810.4921875,0.0,2423.962646484375,1.0,278.7577514648437,281.9723815917969,292.3984069824219,295.6193542480469,293.1499938964844,293.1499938964844,278.45001220703125,36151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964112043380736,1.0,0.0,0.0,3.707542657852173,3.70756721496582,9.172032378046424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.56005859375,0.0,1599.2877197265625,1895.4371337890625,0.0,4269.66259765625,0.9182620644569396,1.0,0.0,3.0,1.0,0.0
12231120,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477722167969,0.9293048977851868,0.5006254315376282,0.4527592360973358,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476806640625,0.9729564189910888,0.5701836347579956,0.5413735508918762,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479858398437,0.8663679957389832,0.4106072783470154,0.2889437973499298,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.748291015625,0.805265486240387,0.3252682387828827,0.3113265633583069,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491455078125,0.694349467754364,0.2059585154056549,0.943532943725586,283.7478942871094,284.95001220703125,300.7658996582031,289.3735046386719,297.97393798828125,297.15460205078125,283.7456970214844,1.0,0.5774406790733337,0.312707245349884,0.312707245349884,1.0,1.0,-3.0473575592041016,0.658729076385498,2.3886284828186035,-0.0331889875233173,0.9111319184303284,0.9111319184303284,0.0,155.9711456298828,125.0,49810.4921875,0.0,2423.962646484375,1.0,278.7577514648437,281.9723815917969,292.3984069824219,295.6193542480469,293.1499938964844,293.1499938964844,278.45001220703125,36151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964112043380736,1.0,0.0,0.0,3.707542657852173,3.70756721496582,9.172032378046424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.56005859375,0.0,1599.2877197265625,1895.4371337890625,0.0,4269.66259765625,0.9182620644569396,1.0,0.0,3.0,1.0,0.0
12231180,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53662109375,0.9469151496887208,0.4961056113243103,0.4483761489391327,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364990234375,0.9886301159858704,0.5680071711540222,0.5390036106109619,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.53680419921875,0.8834270238876343,0.4106118381023407,0.2886605858802795,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.537109375,0.819244384765625,0.3237599730491638,0.3095254302024841,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380249023437,0.7066508531570435,0.204477921128273,0.9350067973136902,283.5367126464844,284.95001220703125,300.72637939453125,289.3943176269531,297.9524841308594,297.1383056640625,283.5344543457031,1.0,0.5679159760475159,0.3139579594135284,0.3139579594135284,1.0,1.0,-3.0264854431152344,0.6562395095825195,2.370245933532715,-0.0309936217963695,0.9090756177902222,0.9090756177902222,0.0,144.5494384765625,113.0,50709.53515625,0.0,2326.408935546875,1.0,278.4577941894531,281.7364196777344,292.4289245605469,295.7043151855469,293.1499938964844,293.1499938964844,278.1499938964844,36184.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7007861137390137,3.700810670852661,9.138634027294756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.91015625,0.0,1591.8043212890625,1895.4371337890625,0.0,4300.0,0.9167701005935668,1.0,0.0,3.0,1.0,0.0
12231240,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.53662109375,0.9469151496887208,0.4961056113243103,0.4483761489391327,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5364990234375,0.9886301159858704,0.5680071711540222,0.5390036106109619,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.53680419921875,0.8834270238876343,0.4106118381023407,0.2886605858802795,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.537109375,0.819244384765625,0.3237599730491638,0.3095254302024841,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5380249023437,0.7066508531570435,0.204477921128273,0.9350067973136902,283.5367126464844,284.95001220703125,300.72637939453125,289.3943176269531,297.9524841308594,297.1383056640625,283.5344543457031,1.0,0.5679159760475159,0.3139579594135284,0.3139579594135284,1.0,1.0,-3.0264854431152344,0.6562395095825195,2.370245933532715,-0.0309936217963695,0.9090756177902222,0.9090756177902222,0.0,144.5494384765625,113.0,50709.53515625,0.0,2326.408935546875,1.0,278.4577941894531,281.7364196777344,292.4289245605469,295.7043151855469,293.1499938964844,293.1499938964844,278.1499938964844,36184.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7007861137390137,3.700810670852661,9.138634027294756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.91015625,0.0,1591.8043212890625,1895.4371337890625,0.0,4300.0,0.9167701005935668,1.0,0.0,3.0,1.0,0.0
12231300,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38330078125,0.9565075635910034,0.4938101470470428,0.4461973905563354,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827819824219,0.9963526129722596,0.5668249130249023,0.5377557277679443,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3841552734375,0.8931561708450317,0.4105885028839111,0.288521409034729,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3855285644531,0.8268107771873474,0.3229679763317108,0.30860435962677,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3895263671875,0.713430643081665,0.2037221193313598,0.9307122826576232,283.3837585449219,284.95001220703125,300.7064208984375,289.4042358398437,297.9422607421875,297.1308898925781,283.3744201660156,1.0,0.5630619525909424,0.3145833313465118,0.3145833313465118,1.0,1.0,-3.0159294605255127,0.6549442410469055,2.360985279083252,-0.0299226250499486,0.9078829884529114,0.9078829884529114,0.0,138.78594970703125,113.0,51597.2265625,0.0,2277.6240234375,1.0,278.1999816894531,281.5548095703125,292.47393798828125,295.8534545898437,293.1499938964844,293.1499938964844,278.1499938964844,36201.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696960687637329,3.696985244750977,9.119750643549196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.37890625,0.0,1587.57568359375,1895.4371337890625,0.0,4300.0,0.9159219264984132,1.0,0.0,3.0,1.0,0.0
12231360,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3206481933594,0.9638038873672484,0.4914171993732452,0.4438958764076233,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32049560546875,0.9990000128746032,0.5657019019126892,0.5315111875534058,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3208923339844,0.9012642502784728,0.4104873538017273,0.2883290648460388,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3213195800781,0.8329544067382812,0.3220977485179901,0.3076333999633789,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.322509765625,0.7185981869697571,0.2029086947441101,0.926351010799408,283.3207702636719,284.95001220703125,300.6864318847656,289.4137878417969,297.9317932128906,297.1234741210937,283.3175048828125,1.0,0.5578480958938599,0.3152444362640381,0.3152444362640381,1.0,1.0,-2.9991157054901123,0.6519149541854858,2.347200632095337,-0.0291209556162357,0.9067297577857972,0.9067297577857972,0.0,133.9427947998047,116.0,51510.5078125,0.0,2222.70849609375,1.0,278.15777587890625,281.49639892578125,292.47772216796875,295.8050842285156,293.1499938964844,293.1499938964844,278.1499938964844,36217.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692789316177368,3.692813873291016,9.099181852434412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.005859375,0.0,1582.9432373046875,1895.4371337890625,0.0,4300.0,0.9150015115737916,1.0,0.0,3.0,1.0,0.0
12231420,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792663574219,0.9686461091041564,0.4876177310943603,0.4401072561740875,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792053222656,0.9990000128746032,0.5660989284515381,0.5191421508789062,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.27935791015625,0.9088826179504396,0.4109697937965393,0.2884088158607483,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795104980469,0.8378381133079529,0.3208203911781311,0.306147426366806,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2799072265625,0.7222306728363037,0.2016169726848602,0.9193882942199708,283.2793273925781,284.95001220703125,300.6465759277344,289.4318542480469,297.91961669921875,297.1187744140625,283.27813720703125,1.0,0.5514766573905945,0.3165666460990906,0.3165666460990906,1.0,1.0,-2.9695332050323486,0.6470003128051758,2.322532892227173,-0.0275031421333551,0.9044696092605592,0.9044696092605592,0.0,129.310546875,119.0,51090.46875,0.0,2147.373779296875,1.0,278.15020751953125,281.4659423828125,292.4557189941406,295.73394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68406343460083,3.6840877532958975,9.056230965143186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.03857421875,0.0,1573.1715087890625,1895.4371337890625,0.0,4300.0,0.9130612015724182,1.0,0.0,3.0,1.0,0.0
12231480,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792663574219,0.9686461091041564,0.4876177310943603,0.4401072561740875,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2792053222656,0.9990000128746032,0.5660989284515381,0.5191421508789062,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.27935791015625,0.9088826179504396,0.4109697937965393,0.2884088158607483,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2795104980469,0.8378381133079529,0.3208203911781311,0.306147426366806,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2799072265625,0.7222306728363037,0.2016169726848602,0.9193882942199708,283.2793273925781,284.95001220703125,300.6465759277344,289.4318542480469,297.91961669921875,297.1187744140625,283.27813720703125,1.0,0.5514766573905945,0.3165666460990906,0.3165666460990906,1.0,1.0,-2.9695332050323486,0.6470003128051758,2.322532892227173,-0.0275031421333551,0.9044696092605592,0.9044696092605592,0.0,129.310546875,119.0,51090.46875,0.0,2147.373779296875,1.0,278.15020751953125,281.4659423828125,292.4557189941406,295.73394775390625,293.1499938964844,293.1499938964844,278.1499938964844,36234.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68406343460083,3.6840877532958975,9.056230965143186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.03857421875,0.0,1573.1715087890625,1895.4371337890625,0.0,4300.0,0.9130612015724182,1.0,0.0,3.0,1.0,0.0
12231540,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2590637207031,0.970593273639679,0.4845331013202667,0.4371764063835144,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.259033203125,0.9990000128746032,0.5678757429122925,0.5125198364257812,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25909423828125,0.9139699935913086,0.4120482504367828,0.2890233695507049,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2591857910156,0.8404284715652466,0.3200103640556335,0.3052234053611755,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2594299316406,0.7239585518836975,0.200718954205513,0.9146484732627868,283.25909423828125,284.95001220703125,300.60723876953125,289.4484558105469,297.9134521484375,297.1219787597656,283.2584228515625,1.0,0.5477490425109863,0.3178888261318207,0.3178888261318207,1.0,1.0,-2.951970338821411,0.6455329656600952,2.3064372539520264,-0.025149330496788,0.9022002816200256,0.9022002816200256,0.0,126.7996826171875,122.0,50776.86328125,0.0,2104.454345703125,1.0,278.1499938964844,281.4530334472656,292.4462280273437,295.6979675292969,293.1499938964844,293.1499938964844,278.1499938964844,36246.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995871186256408,1.0,0.0,0.0,3.674907684326172,3.67493200302124,9.011274073600362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.75048828125,0.0,1562.9130859375,1895.4371337890625,0.0,4296.51904296875,0.9110204577445984,1.0,0.0,3.0,1.0,0.0
12231600,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2590637207031,0.970593273639679,0.4845331013202667,0.4371764063835144,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.259033203125,0.9990000128746032,0.5678757429122925,0.5125198364257812,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25909423828125,0.9139699935913086,0.4120482504367828,0.2890233695507049,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2591857910156,0.8404284715652466,0.3200103640556335,0.3052234053611755,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2594299316406,0.7239585518836975,0.200718954205513,0.9146484732627868,283.25909423828125,284.95001220703125,300.60723876953125,289.4484558105469,297.9134521484375,297.1219787597656,283.2584228515625,1.0,0.5477490425109863,0.3178888261318207,0.3178888261318207,1.0,1.0,-2.951970338821411,0.6455329656600952,2.3064372539520264,-0.025149330496788,0.9022002816200256,0.9022002816200256,0.0,126.7996826171875,122.0,50776.86328125,0.0,2104.454345703125,1.0,278.1499938964844,281.4530334472656,292.4462280273437,295.6979675292969,293.1499938964844,293.1499938964844,278.1499938964844,36246.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995871186256408,1.0,0.0,0.0,3.674907684326172,3.67493200302124,9.011274073600362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.75048828125,0.0,1562.9130859375,1895.4371337890625,0.0,4296.51904296875,0.9110204577445984,1.0,0.0,3.0,1.0,0.0
12231660,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2485046386719,0.9701951146125792,0.4817428290843963,0.4346137344837188,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2485046386719,0.9990000128746032,0.5696565508842468,0.5101607441902161,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.24853515625,0.9166501760482788,0.4134197235107422,0.2899138629436493,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2485656738281,0.8411252498626709,0.3194440305233001,0.3046175241470337,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2486877441406,0.7241742610931396,0.2000495940446853,0.9113121628761292,283.24853515625,284.95001220703125,300.5689392089844,289.4635314941406,297.9092712402344,297.1276550292969,283.24822998046875,1.0,0.5459531545639038,0.31934654712677,0.31934654712677,1.0,1.0,-2.942379236221313,0.6467228531837463,2.295656204223633,-0.0218644384294748,0.8999237418174744,0.8999237418174744,0.0,125.78350830078124,125.0,50566.6640625,0.0,2082.98291015625,1.0,278.1499938964844,281.4474182128906,292.4523010253906,295.68505859375,293.1499938964844,293.1499938964844,278.1499938964844,36254.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971196055412292,1.0,0.0,0.0,3.665444850921631,3.665469169616699,8.964925655163825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.3984375,0.0,1552.3319091796875,1895.4371337890625,0.0,4275.6650390625,0.9089090824127196,1.0,0.0,3.0,1.0,0.0
12231720,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2485046386719,0.9701951146125792,0.4817428290843963,0.4346137344837188,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2485046386719,0.9990000128746032,0.5696565508842468,0.5101607441902161,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.24853515625,0.9166501760482788,0.4134197235107422,0.2899138629436493,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2485656738281,0.8411252498626709,0.3194440305233001,0.3046175241470337,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2486877441406,0.7241742610931396,0.2000495940446853,0.9113121628761292,283.24853515625,284.95001220703125,300.5689392089844,289.4635314941406,297.9092712402344,297.1276550292969,283.24822998046875,1.0,0.5459531545639038,0.31934654712677,0.31934654712677,1.0,1.0,-2.942379236221313,0.6467228531837463,2.295656204223633,-0.0218644384294748,0.8999237418174744,0.8999237418174744,0.0,125.78350830078124,125.0,50566.6640625,0.0,2082.98291015625,1.0,278.1499938964844,281.4474182128906,292.4523010253906,295.68505859375,293.1499938964844,293.1499938964844,278.1499938964844,36254.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971196055412292,1.0,0.0,0.0,3.665444850921631,3.665469169616699,8.964925655163825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.3984375,0.0,1552.3319091796875,1895.4371337890625,0.0,4275.6650390625,0.9089090824127196,1.0,0.0,3.0,1.0,0.0
12231780,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.9679062366485596,0.4791306853294372,0.4322598576545715,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.9990000128746032,0.5708139538764954,0.5110689401626587,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.9173054099082948,0.4149757027626037,0.2909719049930572,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.8402882218360901,0.319018542766571,0.3041982650756836,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.7231694459915161,0.1995262652635574,0.908867597579956,283.2455444335937,284.95001220703125,300.5321655273437,289.47705078125,297.90460205078125,297.13238525390625,283.2455444335937,1.0,0.5455701351165771,0.320804238319397,0.320804238319397,1.0,1.0,-2.9384660720825195,0.6495731472969055,2.28889274597168,-0.0181513726711273,0.8976483941078186,0.8976483941078186,0.0,125.8812255859375,128.0,50441.640625,0.0,2076.8134765625,1.0,278.1499938964844,281.4476013183594,292.4662475585937,295.6884155273437,293.1499938964844,293.1499938964844,278.45001220703125,36260.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994885265827179,1.0,0.0,0.0,3.655762672424317,3.6557867527008057,8.917626814763935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.72900390625,0.0,1541.53857421875,1895.4371337890625,0.0,4256.70849609375,0.9067476391792296,1.0,0.0,3.0,1.0,0.0
12231840,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.9679062366485596,0.4791306853294372,0.4322598576545715,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.9990000128746032,0.5708139538764954,0.5110689401626587,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.9173054099082948,0.4149757027626037,0.2909719049930572,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.8402882218360901,0.319018542766571,0.3041982650756836,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2455444335937,0.7231694459915161,0.1995262652635574,0.908867597579956,283.2455444335937,284.95001220703125,300.5321655273437,289.47705078125,297.90460205078125,297.13238525390625,283.2455444335937,1.0,0.5455701351165771,0.320804238319397,0.320804238319397,1.0,1.0,-2.9384660720825195,0.6495731472969055,2.28889274597168,-0.0181513726711273,0.8976483941078186,0.8976483941078186,0.0,125.8812255859375,128.0,50441.640625,0.0,2076.8134765625,1.0,278.1499938964844,281.4476013183594,292.4662475585937,295.6884155273437,293.1499938964844,293.1499938964844,278.45001220703125,36260.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994885265827179,1.0,0.0,0.0,3.655762672424317,3.6557867527008057,8.917626814763935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.72900390625,0.0,1541.53857421875,1895.4371337890625,0.0,4256.70849609375,0.9067476391792296,1.0,0.0,3.0,1.0,0.0
12231900,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38153076171875,0.9663966298103333,0.4782581329345703,0.431247740983963,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3819580078125,0.9990000128746032,0.5713935494422913,0.5122720003128052,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.38092041015625,0.9172415733337402,0.4160709381103515,0.2916039824485779,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3794860839844,0.8395698070526123,0.3190236389636993,0.3040875196456909,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3756103515625,0.7224357724189758,0.1994248032569885,0.9080467820167542,283.3811340332031,284.95001220703125,300.5144958496094,289.48321533203125,297.9036865234375,297.1363220214844,283.389892578125,1.0,0.5457866191864014,0.3215330839157104,0.3215330839157104,1.0,1.0,-2.9383320808410645,0.6515333652496338,2.2867987155914307,-0.0161766726523637,0.8967323303222656,0.8967323303222656,0.0,126.20484161376952,128.0,49418.86328125,0.0,2078.198486328125,1.0,278.400146484375,281.6165771484375,292.4275207519531,295.5105895996094,293.1499938964844,293.1499938964844,278.45001220703125,36252.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869734048843384,1.0,0.0,0.0,3.6510472297668457,3.651071310043335,8.894636494005681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.689453125,0.0,1536.224365234375,1895.4371337890625,0.0,4189.03857421875,0.9056929349899292,1.0,0.0,3.0,1.0,0.0
12231960,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4341125488281,0.96540105342865,0.477787584066391,0.4307257831096649,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4342041015625,0.9990000128746032,0.5722103714942932,0.5132264494895935,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4340209960937,0.91768616437912,0.4174847900867462,0.2925162613391876,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4337158203125,0.8392186164855957,0.3192768394947052,0.3042491972446441,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329528808594,0.7220432162284851,0.1995153576135635,0.908157765865326,283.4340515136719,284.95001220703125,300.49737548828125,289.4889831542969,297.905029296875,297.14306640625,283.43585205078125,1.0,0.5462859869003296,0.3220886588096618,0.3220886588096618,1.0,1.0,-2.940272331237793,0.6536619067192078,2.2866106033325195,-0.0144960535690188,0.8957792520523071,0.8957792520523071,0.0,126.54061889648438,131.0,49285.015625,0.0,2083.166015625,1.0,278.44195556640625,281.6687316894531,292.4440612792969,295.5574645996094,293.1499938964844,293.1499938964844,278.75,36244.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827094078063964,1.0,0.0,0.0,3.646557569503784,3.6465814113616943,8.872773946677626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.3896484375,0.0,1531.1729736328125,1895.4371337890625,0.0,4152.22998046875,0.9046808481216432,1.0,0.0,3.0,1.0,0.0
12232020,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390686035156,0.9636103510856628,0.4774306714534759,0.4302560985088348,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391906738281,0.9990000128746032,0.5743097066879272,0.515483558177948,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6389465332031,0.9188106656074524,0.4208409488201141,0.2947390973567962,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.838736891746521,0.3202334940433502,0.3050297200679779,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6377258300781,0.7215619683265686,0.2000791281461715,0.9102108478546144,283.63897705078125,284.95001220703125,300.4650573730469,289.499267578125,297.9111328125,297.16046142578125,283.64111328125,1.0,0.5480124950408936,0.3231997787952423,0.3231997787952423,1.0,1.0,-2.948493003845215,0.6591482162475586,2.289344787597656,-0.0108457673341035,0.894197404384613,0.894197404384613,0.0,127.47832489013672,134.0,48194.34375,0.0,2101.855224609375,1.0,278.74169921875,281.9038391113281,292.45233154296875,295.48797607421875,293.1499938964844,293.1499938964844,279.04998779296875,36222.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705886840820312,1.0,0.0,0.0,3.638205289840698,3.638229370117188,8.832175808493048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.93115234375,0.0,1521.7418212890625,1895.4371337890625,0.0,4046.392578125,0.902798593044281,1.0,0.0,3.0,1.0,0.0
12232080,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6390686035156,0.9636103510856628,0.4774306714534759,0.4302560985088348,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6391906738281,0.9990000128746032,0.5743097066879272,0.515483558177948,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6389465332031,0.9188106656074524,0.4208409488201141,0.2947390973567962,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6386108398437,0.838736891746521,0.3202334940433502,0.3050297200679779,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6377258300781,0.7215619683265686,0.2000791281461715,0.9102108478546144,283.63897705078125,284.95001220703125,300.4650573730469,289.499267578125,297.9111328125,297.16046142578125,283.64111328125,1.0,0.5480124950408936,0.3231997787952423,0.3231997787952423,1.0,1.0,-2.948493003845215,0.6591482162475586,2.289344787597656,-0.0108457673341035,0.894197404384613,0.894197404384613,0.0,127.47832489013672,134.0,48194.34375,0.0,2101.855224609375,1.0,278.74169921875,281.9038391113281,292.45233154296875,295.48797607421875,293.1499938964844,293.1499938964844,279.04998779296875,36222.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705886840820312,1.0,0.0,0.0,3.638205289840698,3.638229370117188,8.832175808493048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.93115234375,0.0,1521.7418212890625,1895.4371337890625,0.0,4046.392578125,0.902798593044281,1.0,0.0,3.0,1.0,0.0
12232140,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490295410156,0.9618314504623412,0.4775842726230621,0.4303185045719147,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.9990000128746032,0.5768724679946899,0.5183430910110474,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.9199821949005128,0.4246906638145447,0.2973539233207702,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.8383540511131287,0.3216243982315063,0.3062763214111328,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475646972656,0.7213046550750732,0.2010309994220733,0.9142194986343384,283.84893798828125,284.95001220703125,300.4356994628906,289.5079040527344,297.92022705078125,297.1809387207031,283.85125732421875,1.0,0.5505723357200623,0.3243109285831451,0.3243109285831451,1.0,1.0,-2.961461067199707,0.666059136390686,2.2954020500183105,-0.0068073724396526,0.8928989768028259,0.8928989768028259,0.0,128.77134704589844,137.0,47168.88671875,0.0,2130.59716796875,1.0,279.0416259765625,282.1424255371094,292.4662780761719,295.43560791015625,293.1499938964844,293.1499938964844,279.3500061035156,36194.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597545862197876,1.0,0.0,0.0,3.630862236022949,3.6308860778808594,8.796559427537431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.92578125,0.0,1513.4305419921875,1895.4371337890625,0.0,3950.397705078125,0.9011388421058656,1.0,0.0,3.0,1.0,0.0
12232200,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490295410156,0.9618314504623412,0.4775842726230621,0.4303185045719147,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8491516113281,0.9990000128746032,0.5768724679946899,0.5183430910110474,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.848876953125,0.9199821949005128,0.4246906638145447,0.2973539233207702,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485107421875,0.8383540511131287,0.3216243982315063,0.3062763214111328,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8475646972656,0.7213046550750732,0.2010309994220733,0.9142194986343384,283.84893798828125,284.95001220703125,300.4356994628906,289.5079040527344,297.92022705078125,297.1809387207031,283.85125732421875,1.0,0.5505723357200623,0.3243109285831451,0.3243109285831451,1.0,1.0,-2.961461067199707,0.666059136390686,2.2954020500183105,-0.0068073724396526,0.8928989768028259,0.8928989768028259,0.0,128.77134704589844,137.0,47168.88671875,0.0,2130.59716796875,1.0,279.0416259765625,282.1424255371094,292.4662780761719,295.43560791015625,293.1499938964844,293.1499938964844,279.3500061035156,36194.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597545862197876,1.0,0.0,0.0,3.630862236022949,3.6308860778808594,8.796559427537431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.92578125,0.0,1513.4305419921875,1895.4371337890625,0.0,3950.397705078125,0.9011388421058656,1.0,0.0,3.0,1.0,0.0
12232260,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621337890625,0.9598971605300904,0.4781101047992706,0.430740475654602,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.9990000128746032,0.5797093510627747,0.5218683481216431,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06201171875,0.921013355255127,0.4289067983627319,0.3002439439296722,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.8379136919975281,0.3233236968517303,0.3078436553478241,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06060791015625,0.7211005091667175,0.2022599428892135,0.919607400894165,284.0620422363281,284.95001220703125,300.4097595214844,289.51483154296875,297.9310302734375,297.20269775390625,284.06451416015625,1.0,0.5538002848625183,0.3251636028289795,0.3251636028289795,1.0,1.0,-2.978036880493164,0.673372745513916,2.304664134979248,-0.0031573451124131,0.891886830329895,0.891886830329895,0.0,130.3976287841797,140.0,46192.6171875,0.0,2167.5419921875,1.0,279.341552734375,282.38311767578125,292.477783203125,295.38580322265625,293.1499938964844,293.1499938964844,279.6499938964844,36164.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498611092567444,1.0,0.0,0.0,3.624636650085449,3.62466049194336,8.766419341554865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.39599609375,0.0,1506.356689453125,1895.4371337890625,0.0,3861.7109375,0.8997268676757812,1.0,0.0,3.0,1.0,0.0
12232320,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621337890625,0.9598971605300904,0.4781101047992706,0.430740475654602,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622863769531,0.9990000128746032,0.5797093510627747,0.5218683481216431,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06201171875,0.921013355255127,0.4289067983627319,0.3002439439296722,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.8379136919975281,0.3233236968517303,0.3078436553478241,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.06060791015625,0.7211005091667175,0.2022599428892135,0.919607400894165,284.0620422363281,284.95001220703125,300.4097595214844,289.51483154296875,297.9310302734375,297.20269775390625,284.06451416015625,1.0,0.5538002848625183,0.3251636028289795,0.3251636028289795,1.0,1.0,-2.978036880493164,0.673372745513916,2.304664134979248,-0.0031573451124131,0.891886830329895,0.891886830329895,0.0,130.3976287841797,140.0,46192.6171875,0.0,2167.5419921875,1.0,279.341552734375,282.38311767578125,292.477783203125,295.38580322265625,293.1499938964844,293.1499938964844,279.6499938964844,36164.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498611092567444,1.0,0.0,0.0,3.624636650085449,3.62466049194336,8.766419341554865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.39599609375,0.0,1506.356689453125,1895.4371337890625,0.0,3861.7109375,0.8997268676757812,1.0,0.0,3.0,1.0,0.0
12232380,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.957846701145172,0.4789596498012543,0.4314647018909454,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.9990000128746032,0.5827290415763855,0.5259353518486023,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.9219350218772888,0.4334415197372436,0.3033652901649475,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769775390625,0.8374232053756714,0.3252743482589721,0.3096641004085541,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27593994140625,0.7209243774414062,0.2037064731121063,0.926053524017334,284.2774353027344,284.95001220703125,300.38775634765625,289.5200500488281,297.9436950683594,297.224853515625,284.2800598144531,1.0,0.5575613975524902,0.3260162472724914,0.3260162472724914,1.0,1.0,-2.9974825382232666,0.6815403699874878,2.3159422874450684,0.0007139493245631,0.8911632895469666,0.8911632895469666,0.0,132.29931640625,143.0,45296.875,0.0,2211.3310546875,1.0,279.6415100097656,282.6268310546875,292.4860534667969,295.3361511230469,293.1499938964844,293.1499938964844,279.95001220703125,36132.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940537691116333,1.0,0.0,0.0,3.6196014881134033,3.6196250915527344,8.742080126467044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.71826171875,0.0,1500.5950927734375,1895.4371337890625,0.0,3777.33251953125,0.8985795378684998,1.0,0.0,3.0,1.0,0.0
12232440,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.957846701145172,0.4789596498012543,0.4314647018909454,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2776794433594,0.9990000128746032,0.5827290415763855,0.5259353518486023,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.9219350218772888,0.4334415197372436,0.3033652901649475,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769775390625,0.8374232053756714,0.3252743482589721,0.3096641004085541,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27593994140625,0.7209243774414062,0.2037064731121063,0.926053524017334,284.2774353027344,284.95001220703125,300.38775634765625,289.5200500488281,297.9436950683594,297.224853515625,284.2800598144531,1.0,0.5575613975524902,0.3260162472724914,0.3260162472724914,1.0,1.0,-2.9974825382232666,0.6815403699874878,2.3159422874450684,0.0007139493245631,0.8911632895469666,0.8911632895469666,0.0,132.29931640625,143.0,45296.875,0.0,2211.3310546875,1.0,279.6415100097656,282.6268310546875,292.4860534667969,295.3361511230469,293.1499938964844,293.1499938964844,279.95001220703125,36132.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940537691116333,1.0,0.0,0.0,3.6196014881134033,3.6196250915527344,8.742080126467044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.71826171875,0.0,1500.5950927734375,1895.4371337890625,0.0,3777.33251953125,0.8985795378684998,1.0,0.0,3.0,1.0,0.0
