time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232500,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4309387207031,0.9566994905471802,0.479479432106018,0.4318726360797882,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9990000128746032,0.5842798352241516,0.5282132029533386,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305114746094,0.9222817420959472,0.4358071386814117,0.3049744069576263,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.8371068835258484,0.3263222575187683,0.3106305599212646,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4247741699219,0.7207949757575989,0.2044912725687027,0.9295331239700316,284.4306335449219,284.95001220703125,300.3783569335937,289.5220031738281,297.95196533203125,297.2357177734375,284.4401550292969,1.0,0.5596028566360474,0.3264425694942474,0.3264425694942474,1.0,1.0,-3.007988929748535,0.6858669519424438,2.3221218585968018,0.0027210486587136,0.8909657001495361,0.8909657001495361,0.0,133.35536193847656,143.0,44473.7890625,0.0,2235.3515625,1.0,279.8978576660156,282.8158569335937,292.4667053222656,295.216552734375,293.1499938964844,293.1499938964844,279.95001220703125,36114.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93394935131073,1.0,0.0,0.0,3.617530822753906,3.617554426193237,8.732081369089428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.0224609375,0.0,1498.194580078125,1895.4371337890625,0.0,3717.287109375,0.8981078267097473,1.0,0.0,3.0,1.0,0.0
12232560,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.955772876739502,0.4801123738288879,0.4324670433998108,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49432373046875,0.9990000128746032,0.5859093070030212,0.5303778052330017,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940490722656,0.9228382110595704,0.4382761120796203,0.306700050830841,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4936218261719,0.8369398713111877,0.3274482786655426,0.3117049932479858,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.7208053469657898,0.2053396850824356,0.9333850741386414,284.4940795898437,284.95001220703125,300.3701171875,289.52349853515625,297.9606628417969,297.24713134765625,284.4967041015625,1.0,0.5617514848709106,0.3267563283443451,0.3267563283443451,1.0,1.0,-3.019300699234009,0.6901451945304871,2.329155445098877,0.0044969972223043,0.8907297253608704,0.8907297253608704,0.0,134.41513061523438,146.0,44496.31640625,0.0,2260.989013671875,1.0,279.9415588378906,282.87823486328125,292.49371337890625,295.29412841796875,293.1499938964844,293.1499938964844,280.25,36099.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932008981704712,1.0,0.0,0.0,3.615806818008423,3.615830421447754,8.723760061002395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.27783203125,0.0,1496.1949462890625,1895.4371337890625,0.0,3699.5419921875,0.8977082967758179,1.0,0.0,3.0,1.0,0.0
12232620,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.9537602066993712,0.4815495610237121,0.4337299168109894,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.9990000128746032,0.5892568230628967,0.5350513458251953,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.923805832862854,0.4433973729610443,0.3102376163005829,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.8365163207054138,0.3298253417015075,0.3139437437057495,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.72077876329422,0.2071403115987777,0.9414994716644288,284.711181640625,284.95001220703125,300.3573913574219,289.5251770019531,297.9783935546875,297.2693786621094,284.7138366699219,1.0,0.5662913918495178,0.3273838460445404,0.3273838460445404,1.0,1.0,-3.043133497238159,0.6990367770195007,2.3440966606140137,0.0081187626346945,0.8905859589576721,0.8905859589576721,0.0,136.69412231445312,149.0,43735.12890625,0.0,2315.81494140625,1.0,280.241455078125,283.1297302246094,292.4988098144531,295.2520446777344,293.1499938964844,293.1499938964844,280.54998779296875,36065.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241735339164734,1.0,0.0,0.0,3.613281488418579,3.61330509185791,8.711579084774712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.2958984375,0.0,1493.1834716796875,1895.4371337890625,0.0,3627.62353515625,0.8971201181411743,1.0,0.0,3.0,1.0,0.0
12232680,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71124267578125,0.9537602066993712,0.4815495610237121,0.4337299168109894,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.9990000128746032,0.5892568230628967,0.5350513458251953,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.923805832862854,0.4433973729610443,0.3102376163005829,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.8365163207054138,0.3298253417015075,0.3139437437057495,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70965576171875,0.72077876329422,0.2071403115987777,0.9414994716644288,284.711181640625,284.95001220703125,300.3573913574219,289.5251770019531,297.9783935546875,297.2693786621094,284.7138366699219,1.0,0.5662913918495178,0.3273838460445404,0.3273838460445404,1.0,1.0,-3.043133497238159,0.6990367770195007,2.3440966606140137,0.0081187626346945,0.8905859589576721,0.8905859589576721,0.0,136.69412231445312,149.0,43735.12890625,0.0,2315.81494140625,1.0,280.241455078125,283.1297302246094,292.4988098144531,295.2520446777344,293.1499938964844,293.1499938964844,280.54998779296875,36065.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241735339164734,1.0,0.0,0.0,3.613281488418579,3.61330509185791,8.711579084774712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.2958984375,0.0,1493.1834716796875,1895.4371337890625,0.0,3627.62353515625,0.8971201181411743,1.0,0.0,3.0,1.0,0.0
12232740,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.951876699924469,0.4832605123519897,0.435239315032959,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.5927935838699341,0.5398404002189636,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.924903392791748,0.4487989842891693,0.313970685005188,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8361981511116028,0.3323978781700134,0.3163689076900482,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.720874547958374,0.2090966701507568,0.950328290462494,284.9286499023437,284.95001220703125,300.3500061035156,289.5249938964844,297.9974060058594,297.2917175292969,284.93133544921875,1.0,0.5711215138435364,0.3280113637447357,0.3280113637447357,1.0,1.0,-3.0687201023101807,0.7084729075431824,2.3602473735809326,0.0118926996365189,0.8907323479652405,0.8907323479652405,0.0,139.0960235595703,152.0,42988.7265625,0.0,2375.3125,1.0,280.5414123535156,283.3812561035156,292.50048828125,295.20770263671875,293.1499938964844,293.1499938964844,280.8500061035156,36030.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916674554347992,1.0,0.0,0.0,3.612044334411621,3.612067937850952,8.705614504833648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.22705078125,0.0,1491.577392578125,1895.4371337890625,0.0,3558.43798828125,0.8968192338943481,1.0,0.0,3.0,1.0,0.0
12232800,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.951876699924469,0.4832605123519897,0.435239315032959,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.5927935838699341,0.5398404002189636,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.924903392791748,0.4487989842891693,0.313970685005188,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8361981511116028,0.3323978781700134,0.3163689076900482,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.720874547958374,0.2090966701507568,0.950328290462494,284.9286499023437,284.95001220703125,300.3500061035156,289.5249938964844,297.9974060058594,297.2917175292969,284.93133544921875,1.0,0.5711215138435364,0.3280113637447357,0.3280113637447357,1.0,1.0,-3.0687201023101807,0.7084729075431824,2.3602473735809326,0.0118926996365189,0.8907323479652405,0.8907323479652405,0.0,139.0960235595703,152.0,42988.7265625,0.0,2375.3125,1.0,280.5414123535156,283.3812561035156,292.50048828125,295.20770263671875,293.1499938964844,293.1499938964844,280.8500061035156,36030.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916674554347992,1.0,0.0,0.0,3.612044334411621,3.612067937850952,8.705614504833648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.22705078125,0.0,1491.577392578125,1895.4371337890625,0.0,3558.43798828125,0.8968192338943481,1.0,0.0,3.0,1.0,0.0
12232860,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9501813054084778,0.4852369427680969,0.4369875490665436,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9990000128746032,0.5965465903282166,0.5446493625640869,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9261854887008668,0.4544768631458282,0.3178959488868713,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8360244035720825,0.335161417722702,0.3189752399921417,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.72111976146698,0.2112018167972564,0.959832489490509,285.14605712890625,284.95001220703125,300.3462219238281,289.52294921875,298.01690673828125,297.3142395019531,285.14874267578125,1.0,0.5761982202529907,0.3284520208835602,0.3284520208835602,1.0,1.0,-3.0958797931671143,0.7178820371627808,2.377997636795044,0.0152857871726155,0.8911685943603516,0.8911685943603516,0.0,141.58811950683594,155.0,42252.53125,0.0,2439.156005859375,1.0,280.8414306640625,283.6324768066406,292.49932861328125,295.1612243652344,293.1499938964844,293.1499938964844,281.1499938964844,35996.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093292355537416,1.0,0.0,0.0,3.6121034622192383,3.612127065658569,8.705899858796329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.6220703125,0.0,1491.384765625,1895.4371337890625,0.0,3490.37744140625,0.8968077301979065,1.0,0.0,3.0,1.0,0.0
12232920,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9501813054084778,0.4852369427680969,0.4369875490665436,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9990000128746032,0.5965465903282166,0.5446493625640869,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9261854887008668,0.4544768631458282,0.3178959488868713,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8360244035720825,0.335161417722702,0.3189752399921417,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.72111976146698,0.2112018167972564,0.959832489490509,285.14605712890625,284.95001220703125,300.3462219238281,289.52294921875,298.01690673828125,297.3142395019531,285.14874267578125,1.0,0.5761982202529907,0.3284520208835602,0.3284520208835602,1.0,1.0,-3.0958797931671143,0.7178820371627808,2.377997636795044,0.0152857871726155,0.8911685943603516,0.8911685943603516,0.0,141.58811950683594,155.0,42252.53125,0.0,2439.156005859375,1.0,280.8414306640625,283.6324768066406,292.49932861328125,295.1612243652344,293.1499938964844,293.1499938964844,281.1499938964844,35996.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093292355537416,1.0,0.0,0.0,3.6121034622192383,3.612127065658569,8.705899858796329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.6220703125,0.0,1491.384765625,1895.4371337890625,0.0,3490.37744140625,0.8968077301979065,1.0,0.0,3.0,1.0,0.0
12232980,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.948713481426239,0.4874723255634308,0.4389669299125671,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.9990000128746032,0.6005406975746155,0.5494102835655212,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.9276866912841796,0.4604274332523346,0.3220100402832031,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.8360199928283691,0.3381121158599853,0.3217580318450928,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.721531093120575,0.2134510427713394,0.969984531402588,285.3631896972656,284.95001220703125,300.3438720703125,289.5190734863281,298.03680419921875,297.3368530273437,285.3658752441406,1.0,0.5814892649650574,0.328892707824707,0.328892707824707,1.0,1.0,-3.124478340148926,0.7277180552482605,2.3967602252960205,0.0187797844409942,0.8918941617012024,0.8918941617012024,0.0,144.1468048095703,158.0,41523.84765625,0.0,2507.136474609375,1.0,281.14141845703125,283.8832397460937,292.4958801269531,295.1129150390625,293.1499938964844,293.1499938964844,281.45001220703125,35961.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020379781723022,1.0,0.0,0.0,3.613458871841431,3.613482713699341,8.712435146662756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2451171875,0.0,1492.60693359375,1895.4371337890625,0.0,3422.573974609375,0.8970858454704285,1.0,0.0,3.0,1.0,0.0
12233040,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.948713481426239,0.4874723255634308,0.4389669299125671,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.9990000128746032,0.6005406975746155,0.5494102835655212,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631591796875,0.9276866912841796,0.4604274332523346,0.3220100402832031,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.8360199928283691,0.3381121158599853,0.3217580318450928,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.721531093120575,0.2134510427713394,0.969984531402588,285.3631896972656,284.95001220703125,300.3438720703125,289.5190734863281,298.03680419921875,297.3368530273437,285.3658752441406,1.0,0.5814892649650574,0.328892707824707,0.328892707824707,1.0,1.0,-3.124478340148926,0.7277180552482605,2.3967602252960205,0.0187797844409942,0.8918941617012024,0.8918941617012024,0.0,144.1468048095703,158.0,41523.84765625,0.0,2507.136474609375,1.0,281.14141845703125,283.8832397460937,292.4958801269531,295.1129150390625,293.1499938964844,293.1499938964844,281.45001220703125,35961.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020379781723022,1.0,0.0,0.0,3.613458871841431,3.613482713699341,8.712435146662756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.2451171875,0.0,1492.60693359375,1895.4371337890625,0.0,3422.573974609375,0.8970858454704285,1.0,0.0,3.0,1.0,0.0
12233100,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5175170898437,0.9479759931564332,0.4886933863162994,0.4399913251399994,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.9990000128746032,0.602617621421814,0.551846981048584,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.9284297823905944,0.4634906947612762,0.3241033554077148,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.8360204696655273,0.3396448194980621,0.3231856226921081,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.7217457294464111,0.2146194875240326,0.9752119779586792,285.517333984375,284.95001220703125,300.3431701660156,289.5165100097656,298.04559326171875,297.34649658203125,285.52691650390625,1.0,0.5842021107673645,0.3291130363941192,0.3291130363941192,1.0,1.0,-3.139156579971313,0.732754111289978,2.406402587890625,0.0205603335052728,0.8924219608306885,0.8924219608306885,0.0,145.4669189453125,158.0,40776.38671875,0.0,2542.50341796875,1.0,281.3977355957031,284.0729064941406,292.4690856933594,294.9910583496094,293.1499938964844,293.1499938964844,281.45001220703125,35942.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961067795753479,1.0,0.0,0.0,3.6146068572998047,3.614630460739136,8.71797112722561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.138671875,0.0,1493.72119140625,1895.4371337890625,0.0,3367.267333984375,0.8973324298858643,1.0,0.0,3.0,1.0,0.0
12233160,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58306884765625,0.9475712180137634,0.490066647529602,0.4412300884723663,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.9990000128746032,0.6048142910003662,0.5540359616279602,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.9294586777687072,0.4666614830493927,0.3263152837753296,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5825500488281,0.8362219929695129,0.3412559032440185,0.3247177302837372,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.7221375703811646,0.215848222374916,0.98078054189682,285.5830078125,284.95001220703125,300.3428039550781,289.5135192871094,298.05474853515625,297.3568115234375,285.585693359375,1.0,0.5869743227958679,0.3292439579963684,0.3292439579963684,1.0,1.0,-3.154473304748535,0.7377414107322693,2.416731834411621,0.0221437383443117,0.8929144144058228,0.8929144144058228,0.0,146.74566650390625,161.0,40861.5,0.0,2579.198486328125,1.0,281.44140625,284.1373596191406,292.4913330078125,295.0663757324219,293.1499938964844,293.1499938964844,281.75,35926.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948732614517212,1.0,0.0,0.0,3.616112470626831,3.616136312484741,8.725235716156021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.1435546875,0.0,1495.2476806640625,1895.4371337890625,0.0,3355.750244140625,0.8976539373397827,1.0,0.0,3.0,1.0,0.0
12233220,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.946886658668518,0.4930601418018341,0.4438536763191223,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.9990000128746032,0.6094443798065186,0.5584110021591187,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077087402344,0.9315908551216124,0.4732134044170379,0.3308338522911072,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.8366958498954773,0.3446174561977386,0.3278747498989105,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.722995936870575,0.2184130400419235,0.99229496717453,285.8077392578125,284.95001220703125,300.34295654296875,289.5063781738281,298.0733947753906,297.377685546875,285.8103942871094,1.0,0.5926492810249329,0.3295058012008667,0.3295058012008667,1.0,1.0,-3.1859588623046875,0.7479403614997864,2.438018321990967,0.0253462884575128,0.8942394256591797,0.8942394256591797,0.0,149.35484313964844,164.0,40291.84375,0.0,2655.5390625,1.0,281.741455078125,284.3969116210937,292.4873962402344,295.0265197753906,293.1499938964844,293.1499938964844,282.04998779296875,35891.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883357048034668,1.0,0.0,0.0,3.62007999420166,3.620103597640991,8.744391948312114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4150390625,0.0,1499.328125,1895.4371337890625,0.0,3294.6396484375,0.8985155820846558,1.0,0.0,3.0,1.0,0.0
12233280,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077697753906,0.946886658668518,0.4930601418018341,0.4438536763191223,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.9990000128746032,0.6094443798065186,0.5584110021591187,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077087402344,0.9315908551216124,0.4732134044170379,0.3308338522911072,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072814941406,0.8366958498954773,0.3446174561977386,0.3278747498989105,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.722995936870575,0.2184130400419235,0.99229496717453,285.8077392578125,284.95001220703125,300.34295654296875,289.5063781738281,298.0733947753906,297.377685546875,285.8103942871094,1.0,0.5926492810249329,0.3295058012008667,0.3295058012008667,1.0,1.0,-3.1859588623046875,0.7479403614997864,2.438018321990967,0.0253462884575128,0.8942394256591797,0.8942394256591797,0.0,149.35484313964844,164.0,40291.84375,0.0,2655.5390625,1.0,281.741455078125,284.3969116210937,292.4873962402344,295.0265197753906,293.1499938964844,293.1499938964844,282.04998779296875,35891.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883357048034668,1.0,0.0,0.0,3.62007999420166,3.620103597640991,8.744391948312114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4150390625,0.0,1499.328125,1895.4371337890625,0.0,3294.6396484375,0.8985155820846558,1.0,0.0,3.0,1.0,0.0
12233340,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.9465979933738708,0.4963813424110412,0.4467805624008178,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9990000128746032,0.6144413948059082,0.5625520944595337,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.9340537786483764,0.4800646901130676,0.3355611860752105,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.837425947189331,0.3481853902339935,0.3312270641326904,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.7240914702415466,0.221139058470726,1.0045305490493774,286.03179931640625,284.95001220703125,300.3441467285156,289.49774169921875,298.09295654296875,297.3994445800781,286.0344543457031,1.0,0.5985085964202881,0.3297676146030426,0.3297676146030426,1.0,1.0,-3.218881845474243,0.7585726976394653,2.4603090286254883,0.0286600030958652,0.895862877368927,0.895862877368927,0.0,151.97743225097656,167.0,39725.59375,0.0,2736.252197265625,1.0,282.04150390625,284.6557922363281,292.4812927246094,294.98590087890625,293.1499938964844,293.1499938964844,282.3500061035156,35856.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823216557502747,1.0,0.0,0.0,3.62534761428833,3.625371217727661,8.769858368395944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.91064453125,0.0,1504.8468017578125,1895.4371337890625,0.0,3238.33447265625,0.899668276309967,1.0,0.0,3.0,1.0,0.0
12233400,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.9465979933738708,0.4963813424110412,0.4467805624008178,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.9990000128746032,0.6144413948059082,0.5625520944595337,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.9340537786483764,0.4800646901130676,0.3355611860752105,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.837425947189331,0.3481853902339935,0.3312270641326904,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.7240914702415466,0.221139058470726,1.0045305490493774,286.03179931640625,284.95001220703125,300.3441467285156,289.49774169921875,298.09295654296875,297.3994445800781,286.0344543457031,1.0,0.5985085964202881,0.3297676146030426,0.3297676146030426,1.0,1.0,-3.218881845474243,0.7585726976394653,2.4603090286254883,0.0286600030958652,0.895862877368927,0.895862877368927,0.0,151.97743225097656,167.0,39725.59375,0.0,2736.252197265625,1.0,282.04150390625,284.6557922363281,292.4812927246094,294.98590087890625,293.1499938964844,293.1499938964844,282.3500061035156,35856.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823216557502747,1.0,0.0,0.0,3.62534761428833,3.625371217727661,8.769858368395944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.91064453125,0.0,1504.8468017578125,1895.4371337890625,0.0,3238.33447265625,0.899668276309967,1.0,0.0,3.0,1.0,0.0
12233460,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209167480469,0.946510910987854,0.4987489581108093,0.4488051533699035,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.9990000128746032,0.6179458498954773,0.565240204334259,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208251953125,0.9357614517211914,0.4847627282142639,0.3387594819068908,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.8379775881767273,0.3506450951099396,0.3335092067718506,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2174987792969,0.7248827815055847,0.2230226099491119,1.0128899812698364,286.2208251953125,284.95001220703125,300.3454284667969,289.4913330078125,298.1060791015625,297.414306640625,286.2265319824219,1.0,0.6024584770202637,0.3298240005970001,0.3298240005970001,1.0,1.0,-3.2411882877349854,0.7654345631599426,2.4757537841796875,0.0305595323443412,0.897150456905365,0.897150456905365,0.0,153.73187255859375,167.0,39069.6953125,0.0,2791.668701171875,1.0,282.3208312988281,284.8812255859375,292.4544372558594,294.8897705078125,293.1499938964844,293.1499938964844,282.3500061035156,35831.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761820197105408,1.0,0.0,0.0,3.629530429840088,3.629554271697998,8.79010769949673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.9931640625,0.0,1509.259765625,1895.4371337890625,0.0,3180.790283203125,0.9005879759788513,1.0,0.0,3.0,1.0,0.0
12233520,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.946642816066742,0.499983549118042,0.4499648511409759,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.9990000128746032,0.6197986006736755,0.5664896965026855,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.9368091821670532,0.4872207045555115,0.3404939472675323,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.8383767604827881,0.3519342541694641,0.334753930568695,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.7253944873809814,0.2240174710750579,1.017444133758545,286.2552795410156,284.95001220703125,300.34625244140625,289.4877624511719,298.1128845214844,297.4219970703125,286.25787353515625,1.0,0.6045430302619934,0.3298532366752624,0.3298532366752624,1.0,1.0,-3.253143310546875,0.769098699092865,2.4840447902679443,0.0315682999789714,0.8977837562561035,0.8977837562561035,0.0,154.61874389648438,170.0,39159.9140625,0.0,2821.356689453125,1.0,282.3416442871094,284.9140319824219,292.4723205566406,294.94256591796875,293.1499938964844,293.1499938964844,282.6499938964844,35822.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765009045600891,1.0,0.0,0.0,3.631894111633301,3.631917953491211,8.801559943094617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.37451171875,0.0,1511.79345703125,1895.4371337890625,0.0,3183.7802734375,0.9011077880859376,1.0,0.0,3.0,1.0,0.0
12233580,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.9471029043197632,0.5039687752723694,0.4534465074539184,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.9990000128746032,0.6256093978881836,0.5701310038566589,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.9399363994598388,0.4947570860385895,0.3456681966781616,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.8395993709564209,0.3559134900569916,0.338470846414566,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.726951003074646,0.2270825505256652,1.031108021736145,286.4952697753906,284.95001220703125,300.34918212890625,289.4765014648437,298.1341552734375,297.44610595703125,286.4979858398437,1.0,0.6107518672943115,0.3299388289451599,0.3299388289451599,1.0,1.0,-3.288828134536743,0.7800254821777344,2.508802890777588,0.0345540083944797,0.9000362753868103,0.9000362753868103,0.0,157.25442504882812,173.0,38717.50390625,0.0,2911.081787109375,1.0,282.6416320800781,285.17926025390625,292.4632568359375,294.90399169921875,293.1499938964844,293.1499938964844,282.95001220703125,35786.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709815740585327,1.0,0.0,0.0,3.639741897583008,3.639765739440918,8.839637644086906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.66064453125,0.0,1520.1954345703125,1895.4371337890625,0.0,3132.018310546875,0.9028382897377014,1.0,0.0,3.0,1.0,0.0
12233640,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.9471029043197632,0.5039687752723694,0.4534465074539184,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4955139160156,0.9990000128746032,0.6256093978881836,0.5701310038566589,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.49530029296875,0.9399363994598388,0.4947570860385895,0.3456681966781616,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.49481201171875,0.8395993709564209,0.3559134900569916,0.338470846414566,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.726951003074646,0.2270825505256652,1.031108021736145,286.4952697753906,284.95001220703125,300.34918212890625,289.4765014648437,298.1341552734375,297.44610595703125,286.4979858398437,1.0,0.6107518672943115,0.3299388289451599,0.3299388289451599,1.0,1.0,-3.288828134536743,0.7800254821777344,2.508802890777588,0.0345540083944797,0.9000362753868103,0.9000362753868103,0.0,157.25442504882812,173.0,38717.50390625,0.0,2911.081787109375,1.0,282.6416320800781,285.17926025390625,292.4632568359375,294.90399169921875,293.1499938964844,293.1499938964844,282.95001220703125,35786.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709815740585327,1.0,0.0,0.0,3.639741897583008,3.639765739440918,8.839637644086906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.66064453125,0.0,1520.1954345703125,1895.4371337890625,0.0,3132.018310546875,0.9028382897377014,1.0,0.0,3.0,1.0,0.0
12233700,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.678466796875,0.9474489688873292,0.506140410900116,0.4552788138389587,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792297363281,0.9990000128746032,0.6287283301353455,0.5718744397163391,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67840576171875,0.941592574119568,0.4986895620822906,0.3483280539512634,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.676513671875,0.840292751789093,0.3580113351345062,0.3403967618942261,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6724853515625,0.7278066873550415,0.2286982536315918,1.0382108688354492,286.6783447265625,284.95001220703125,300.3509216308594,289.470458984375,298.1454772949219,297.4589233398437,286.6883239746094,1.0,0.6139236688613892,0.3299816250801086,0.3299816250801086,1.0,1.0,-3.307182550430298,0.7856382131576538,2.5215444564819336,0.0360821634531021,0.9013670682907104,0.9013670682907104,0.0,158.5797576904297,173.0,38236.98046875,0.0,2957.7490234375,1.0,282.89849853515625,285.3842468261719,292.43365478515625,294.7914123535156,293.1499938964844,293.1499938964844,282.95001220703125,35766.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661341071128845,1.0,0.0,0.0,3.6441617012023926,3.644185543060303,8.861119340508594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.83447265625,0.0,1524.9405517578125,1895.4371337890625,0.0,3086.54443359375,0.9038171172142028,1.0,0.0,3.0,1.0,0.0
12233760,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.9482288360595704,0.5084787011146545,0.4573749899864197,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.750244140625,0.9990000128746032,0.632043182849884,0.5732385516166687,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.9436302781105042,0.5027600526809692,0.351153552532196,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.8412721753120422,0.3602147698402405,0.3424707651138305,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74859619140625,0.7289096713066101,0.2303978651762008,1.0458115339279177,286.7500305175781,284.95001220703125,300.352783203125,289.464111328125,298.1575012207031,297.47296142578125,286.752685546875,1.0,0.6171661615371704,0.3299310803413391,0.3299310803413391,1.0,1.0,-3.3263745307922363,0.7912331819534302,2.5351412296295166,0.0374014936387538,0.9026440978050232,0.9026440978050232,0.0,159.83099365234375,176.0,38381.16015625,0.0,3006.28466796875,1.0,282.9418029785156,285.4511108398437,292.4557800292969,294.8746032714844,293.1499938964844,293.1499938964844,282.6499938964844,35750.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664647340774536,1.0,0.0,0.0,3.648947715759277,3.648971557617188,8.884409226084244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.826171875,0.0,1530.13134765625,1895.4371337890625,0.0,3089.646240234375,0.9048725962638856,1.0,0.0,3.0,1.0,0.0
12233820,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57061767578125,0.9467494487762452,0.5103253722190857,0.4599088430404663,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705871582031,0.9990000128746032,0.6363675594329834,0.5788344144821167,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57061767578125,0.9449395537376404,0.5088622570037842,0.355886846780777,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.8412644863128662,0.3632036447525024,0.3458039164543152,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57110595703125,0.729438841342926,0.2328180372714996,1.0585103034973145,286.5706481933594,284.95001220703125,300.3569641113281,289.45068359375,298.1615905761719,297.4752502441406,286.5700988769531,1.0,0.623528778553009,0.3298299610614776,0.3298299610614776,1.0,1.0,-3.361133098602295,0.8012834191322327,2.559849739074707,0.0398576445877552,0.9046554565429688,0.9046554565429688,0.0,163.0856475830078,179.0,39464.5078125,0.0,3101.13916015625,1.0,282.6578063964844,285.23858642578125,292.5306701660156,295.0947570800781,293.1499938964844,293.1499938964844,282.3500061035156,35756.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874074816703796,1.0,0.0,0.0,3.658080101013184,3.658104181289673,8.928935812946293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.16748046875,0.0,1540.3536376953125,1895.4371337890625,0.0,3285.954345703125,0.906917154788971,1.0,0.0,3.0,1.0,0.0
12233880,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57061767578125,0.9467494487762452,0.5103253722190857,0.4599088430404663,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705871582031,0.9990000128746032,0.6363675594329834,0.5788344144821167,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57061767578125,0.9449395537376404,0.5088622570037842,0.355886846780777,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5707702636719,0.8412644863128662,0.3632036447525024,0.3458039164543152,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57110595703125,0.729438841342926,0.2328180372714996,1.0585103034973145,286.5706481933594,284.95001220703125,300.3569641113281,289.45068359375,298.1615905761719,297.4752502441406,286.5700988769531,1.0,0.623528778553009,0.3298299610614776,0.3298299610614776,1.0,1.0,-3.361133098602295,0.8012834191322327,2.559849739074707,0.0398576445877552,0.9046554565429688,0.9046554565429688,0.0,163.0856475830078,179.0,39464.5078125,0.0,3101.13916015625,1.0,282.6578063964844,285.23858642578125,292.5306701660156,295.0947570800781,293.1499938964844,293.1499938964844,282.3500061035156,35756.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874074816703796,1.0,0.0,0.0,3.658080101013184,3.658104181289673,8.928935812946293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.16748046875,0.0,1540.3536376953125,1895.4371337890625,0.0,3285.954345703125,0.906917154788971,1.0,0.0,3.0,1.0,0.0
12233940,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.9409735798835754,0.5099067091941833,0.4600091874599457,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.9990000128746032,0.6377853155136108,0.5884147882461548,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.9424678087234496,0.5133410096168518,0.359279602766037,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890075683594,0.8383342623710632,0.3647534549236297,0.3476538956165313,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3892517089844,0.7272836565971375,0.2340516746044159,1.0657529830932615,286.3888854980469,284.95001220703125,300.3615417480469,289.4363098144531,298.1481628417969,297.454833984375,286.3883972167969,1.0,0.6292800307273865,0.3297288715839386,0.3297288715839386,1.0,1.0,-3.3877992630004883,0.8089079856872559,2.5788912773132324,0.0416623018682003,0.9064157009124756,0.9064157009124756,0.0,167.26202392578125,182.0,40663.90625,0.0,3184.8369140625,1.0,282.358154296875,285.01104736328125,292.5159606933594,295.1714782714844,293.1499938964844,293.1499938964844,282.04998779296875,35774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906747341156006,1.0,0.0,0.0,3.666541576385498,3.6665656566619873,8.970289968601719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.83251953125,0.0,1549.9512939453125,1895.4371337890625,0.0,3466.393798828125,0.9088224172592164,1.0,0.0,3.0,1.0,0.0
12234000,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.9409735798835754,0.5099067091941833,0.4600091874599457,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.9990000128746032,0.6377853155136108,0.5884147882461548,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.9424678087234496,0.5133410096168518,0.359279602766037,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890075683594,0.8383342623710632,0.3647534549236297,0.3476538956165313,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3892517089844,0.7272836565971375,0.2340516746044159,1.0657529830932615,286.3888854980469,284.95001220703125,300.3615417480469,289.4363098144531,298.1481628417969,297.454833984375,286.3883972167969,1.0,0.6292800307273865,0.3297288715839386,0.3297288715839386,1.0,1.0,-3.3877992630004883,0.8089079856872559,2.5788912773132324,0.0416623018682003,0.9064157009124756,0.9064157009124756,0.0,167.26202392578125,182.0,40663.90625,0.0,3184.8369140625,1.0,282.358154296875,285.01104736328125,292.5159606933594,295.1714782714844,293.1499938964844,293.1499938964844,282.04998779296875,35774.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906747341156006,1.0,0.0,0.0,3.666541576385498,3.6665656566619873,8.970289968601719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.83251953125,0.0,1549.9512939453125,1895.4371337890625,0.0,3466.393798828125,0.9088224172592164,1.0,0.0,3.0,1.0,0.0
12234060,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9337693452835084,0.5086649060249329,0.4591776132583618,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.9990000128746032,0.6372373104095459,0.5991792678833008,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9387701153755188,0.5171512365341187,0.3621146976947784,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8343678116798401,0.365563303232193,0.3486991226673126,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7239618301391602,0.2345475256443023,1.06934654712677,286.2135009765625,284.95001220703125,300.3664245605469,289.4211120605469,298.1276550292969,297.42559814453125,286.2128295898437,1.0,0.6343491077423096,0.3295606076717376,0.3295606076717376,1.0,1.0,-3.408740758895874,0.8146196007728577,2.594120979309082,0.0427805669605731,0.907951593399048,0.907951593399048,0.0,171.6227264404297,185.0,41878.703125,0.0,3257.710693359375,1.0,282.05810546875,284.7847595214844,292.4850769042969,295.2168884277344,293.1499938964844,293.1499938964844,281.75,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221948385238647,1.0,0.0,0.0,3.674220561981201,3.6742448806762695,9.007904395730292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.70751953125,0.0,1558.74072265625,1895.4371337890625,0.0,3609.400146484375,0.9105560779571532,1.0,0.0,3.0,1.0,0.0
12234120,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9337693452835084,0.5086649060249329,0.4591776132583618,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21343994140625,0.9990000128746032,0.6372373104095459,0.5991792678833008,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9387701153755188,0.5171512365341187,0.3621146976947784,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.8343678116798401,0.365563303232193,0.3486991226673126,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.7239618301391602,0.2345475256443023,1.06934654712677,286.2135009765625,284.95001220703125,300.3664245605469,289.4211120605469,298.1276550292969,297.42559814453125,286.2128295898437,1.0,0.6343491077423096,0.3295606076717376,0.3295606076717376,1.0,1.0,-3.408740758895874,0.8146196007728577,2.594120979309082,0.0427805669605731,0.907951593399048,0.907951593399048,0.0,171.6227264404297,185.0,41878.703125,0.0,3257.710693359375,1.0,282.05810546875,284.7847595214844,292.4850769042969,295.2168884277344,293.1499938964844,293.1499938964844,281.75,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221948385238647,1.0,0.0,0.0,3.674220561981201,3.6742448806762695,9.007904395730292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.70751953125,0.0,1558.74072265625,1895.4371337890625,0.0,3609.400146484375,0.9105560779571532,1.0,0.0,3.0,1.0,0.0
12234180,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9233458638191224,0.5068792700767517,0.457901269197464,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.9951131939888,0.6356256008148193,0.6026430130004883,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.9318639039993286,0.520460844039917,0.3646428883075714,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8280684351921082,0.365848034620285,0.3492906093597412,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.7183413505554199,0.2344978302717209,1.0706799030303955,286.0288391113281,284.95001220703125,300.3715209960937,289.4052124023437,298.10498046875,297.3943176269531,286.02752685546875,1.0,0.6382740139961243,0.3293923735618591,0.3293923735618591,1.0,1.0,-3.4168779850006104,0.816510796546936,2.600367307662964,0.0429720617830753,0.9092362523078918,0.9092362523078918,0.0,177.13026428222656,188.0,42969.125,0.0,3308.354736328125,1.0,281.7580261230469,284.5511169433594,292.4571838378906,295.25732421875,293.1499938964844,293.1499938964844,281.45001220703125,35819.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351494908332824,1.0,0.0,0.0,3.680992603302002,3.6810169219970703,9.04114017430402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.423828125,0.0,1566.564208984375,1895.4371337890625,0.0,3728.24951171875,0.912089228630066,1.0,0.0,3.0,1.0,0.0
12234240,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9233458638191224,0.5068792700767517,0.457901269197464,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.9951131939888,0.6356256008148193,0.6026430130004883,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02880859375,0.9318639039993286,0.520460844039917,0.3646428883075714,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8280684351921082,0.365848034620285,0.3492906093597412,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.7183413505554199,0.2344978302717209,1.0706799030303955,286.0288391113281,284.95001220703125,300.3715209960937,289.4052124023437,298.10498046875,297.3943176269531,286.02752685546875,1.0,0.6382740139961243,0.3293923735618591,0.3293923735618591,1.0,1.0,-3.4168779850006104,0.816510796546936,2.600367307662964,0.0429720617830753,0.9092362523078918,0.9092362523078918,0.0,177.13026428222656,188.0,42969.125,0.0,3308.354736328125,1.0,281.7580261230469,284.5511169433594,292.4571838378906,295.25732421875,293.1499938964844,293.1499938964844,281.45001220703125,35819.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351494908332824,1.0,0.0,0.0,3.680992603302002,3.6810169219970703,9.04114017430402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.423828125,0.0,1566.564208984375,1895.4371337890625,0.0,3728.24951171875,0.912089228630066,1.0,0.0,3.0,1.0,0.0
12234300,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.9179421663284302,0.5058214068412781,0.4571634232997894,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.9914559125900269,0.6349762678146362,0.6021341681480408,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.9281316995620728,0.5219594836235046,0.3658288121223449,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.8247130513191223,0.365837424993515,0.34946009516716,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.7152130007743835,0.2343194633722305,1.0706822872161863,285.8869934082031,284.95001220703125,300.3740539550781,289.39703369140625,298.0948486328125,297.3805236816406,285.8802490234375,1.0,0.6397125124931335,0.3293082416057586,0.3293082416057586,1.0,1.0,-3.416883945465088,0.8162446618080139,2.6006393432617188,0.0428672544658184,0.9097222089767456,0.9097222089767456,0.0,179.91993713378906,188.0,43929.1015625,0.0,3324.767822265625,1.0,281.5004272460937,284.3680114746094,292.4677124023437,295.3747863769531,293.1499938964844,293.1499938964844,281.45001220703125,35834.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431515336036682,1.0,0.0,0.0,3.684016942977905,3.6840412616729736,9.056002454599366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.798828125,0.0,1570.095703125,1895.4371337890625,0.0,3801.061767578125,0.9127734899520874,1.0,0.0,3.0,1.0,0.0
