time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234360,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414306640625,0.9127922058105468,0.5046475529670715,0.456204205751419,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.987857460975647,0.6343478560447693,0.6015881299972534,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.9245813488960266,0.5233590602874756,0.3668696284294128,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.8214719891548157,0.3657257258892059,0.349474549293518,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.7120872139930725,0.2340452522039413,1.0700663328170776,285.8414306640625,284.95001220703125,300.3766174316406,289.3887023925781,298.0853271484375,297.3671264648437,285.8401794433594,1.0,0.6409043669700623,0.3293614089488983,0.3293614089488983,1.0,1.0,-3.4156036376953125,0.8160008788108826,2.599602699279785,0.0429363064467906,0.9102668166160583,0.9102668166160583,0.0,182.5335693359375,191.0,44067.515625,0.0,3337.046875,1.0,281.4580078125,284.31787109375,292.4328918457031,295.2980651855469,293.1499938964844,293.1499938964844,281.1499938964844,35846.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464612007141112,1.0,0.0,0.0,3.6867737770080566,3.686798095703125,9.069561315300234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.986328125,0.0,1573.30615234375,1895.4371337890625,0.0,3831.026611328125,0.913402259349823,1.0,0.0,3.0,1.0,0.0
12234420,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.9041689038276672,0.5021393895149231,0.454210102558136,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.9813572764396667,0.6330831050872803,0.6006165146827698,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.9187890887260436,0.5259981155395508,0.3688788115978241,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.8157976269721985,0.3653363883495331,0.349355936050415,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.7063152194023132,0.2333376258611679,1.0680545568466189,285.656982421875,284.95001220703125,300.3816833496094,289.3717346191406,298.06787109375,297.3424987792969,285.6556396484375,1.0,0.6427988409996033,0.3294677138328552,0.3294677138328552,1.0,1.0,-3.411893844604492,0.8152256608009338,2.596668243408203,0.0430581830441951,0.9110557436943054,0.9110557436943054,0.0,187.09410095214844,194.0,45227.99609375,0.0,3355.02685546875,1.0,281.15789794921875,284.0893249511719,292.4141845703125,295.349609375,293.1499938964844,293.1499938964844,280.8500061035156,35873.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957438588142395,1.0,0.0,0.0,3.6915576457977295,3.691581964492798,9.093113249036832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.46142578125,0.0,1578.9373779296875,1895.4371337890625,0.0,3929.720458984375,0.9144922494888306,1.0,0.0,3.0,1.0,0.0
12234480,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.9041689038276672,0.5021393895149231,0.454210102558136,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.9813572764396667,0.6330831050872803,0.6006165146827698,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.656982421875,0.9187890887260436,0.5259981155395508,0.3688788115978241,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.8157976269721985,0.3653363883495331,0.349355936050415,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65777587890625,0.7063152194023132,0.2333376258611679,1.0680545568466189,285.656982421875,284.95001220703125,300.3816833496094,289.3717346191406,298.06787109375,297.3424987792969,285.6556396484375,1.0,0.6427988409996033,0.3294677138328552,0.3294677138328552,1.0,1.0,-3.411893844604492,0.8152256608009338,2.596668243408203,0.0430581830441951,0.9110557436943054,0.9110557436943054,0.0,187.09410095214844,194.0,45227.99609375,0.0,3355.02685546875,1.0,281.15789794921875,284.0893249511719,292.4141845703125,295.349609375,293.1499938964844,293.1499938964844,280.8500061035156,35873.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957438588142395,1.0,0.0,0.0,3.6915576457977295,3.691581964492798,9.093113249036832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.46142578125,0.0,1578.9373779296875,1895.4371337890625,0.0,3929.720458984375,0.9144922494888306,1.0,0.0,3.0,1.0,0.0
12234540,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8966544270515442,0.4993515610694885,0.4519549906253814,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9750758409500122,0.6315690279006958,0.5994453430175781,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.9137699007987976,0.5283836722373962,0.3707034289836883,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.8104687333106995,0.3647043704986572,0.3489930629730224,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.7008200287818909,0.2324192970991134,1.0650016069412231,285.46929931640625,284.95001220703125,300.38653564453125,289.3543701171875,298.0508728027344,297.3186950683594,285.46783447265625,1.0,0.6441625356674194,0.3295740187168121,0.3295740187168121,1.0,1.0,-3.405862331390381,0.8137583136558533,2.592103958129883,0.0430350452661514,0.9115920662879944,0.9115920662879944,0.0,191.2051696777344,197.0,46345.9765625,0.0,3364.9638671875,1.0,280.8578796386719,283.8587646484375,292.3957824707031,295.4007568359375,293.1499938964844,293.1499938964844,280.54998779296875,35900.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682369828224182,1.0,0.0,0.0,3.6953213214874254,3.695345878601074,9.111664667216246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.11962890625,0.0,1583.4254150390625,1895.4371337890625,0.0,4025.661376953125,0.9153541922569276,1.0,0.0,3.0,1.0,0.0
12234600,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8966544270515442,0.4993515610694885,0.4519549906253814,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.9750758409500122,0.6315690279006958,0.5994453430175781,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.9137699007987976,0.5283836722373962,0.3707034289836883,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.8104687333106995,0.3647043704986572,0.3489930629730224,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.7008200287818909,0.2324192970991134,1.0650016069412231,285.46929931640625,284.95001220703125,300.38653564453125,289.3543701171875,298.0508728027344,297.3186950683594,285.46783447265625,1.0,0.6441625356674194,0.3295740187168121,0.3295740187168121,1.0,1.0,-3.405862331390381,0.8137583136558533,2.592103958129883,0.0430350452661514,0.9115920662879944,0.9115920662879944,0.0,191.2051696777344,197.0,46345.9765625,0.0,3364.9638671875,1.0,280.8578796386719,283.8587646484375,292.3957824707031,295.4007568359375,293.1499938964844,293.1499938964844,280.54998779296875,35900.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682369828224182,1.0,0.0,0.0,3.6953213214874254,3.695345878601074,9.111664667216246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.11962890625,0.0,1583.4254150390625,1895.4371337890625,0.0,4025.661376953125,0.9153541922569276,1.0,0.0,3.0,1.0,0.0
12234660,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8895074725151062,0.4963813424110412,0.4495052099227905,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.968734323978424,0.6296798586845398,0.5979425311088562,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.9091963171958924,0.5305160880088806,0.3723482489585876,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.8051720857620239,0.3638365864753723,0.348401129245758,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.6954742670059204,0.231317862868309,1.0610694885253906,285.2776184082031,284.95001220703125,300.3910522460937,289.3367614746094,298.03302001953125,297.2932434082031,285.27606201171875,1.0,0.6451151371002197,0.3299053609371185,0.3299053609371185,1.0,1.0,-3.397648572921753,0.812312126159668,2.585336446762085,0.0435457602143287,0.9118700623512268,0.9118700623512268,0.0,195.05813598632807,200.0,47415.5859375,0.0,3368.30029296875,1.0,280.557861328125,283.6257629394531,292.376220703125,295.4482727050781,293.1499938964844,293.1499938964844,280.25,35928.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786164164543152,1.0,0.0,0.0,3.6980459690094,3.698070526123047,9.125105862040072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.75244140625,0.0,1586.7410888671875,1895.4371337890625,0.0,4116.68505859375,0.9159836769104004,1.0,0.0,3.0,1.0,0.0
12234720,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.8895074725151062,0.4963813424110412,0.4495052099227905,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.968734323978424,0.6296798586845398,0.5979425311088562,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.277587890625,0.9091963171958924,0.5305160880088806,0.3723482489585876,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.8051720857620239,0.3638365864753723,0.348401129245758,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.6954742670059204,0.231317862868309,1.0610694885253906,285.2776184082031,284.95001220703125,300.3910522460937,289.3367614746094,298.03302001953125,297.2932434082031,285.27606201171875,1.0,0.6451151371002197,0.3299053609371185,0.3299053609371185,1.0,1.0,-3.397648572921753,0.812312126159668,2.585336446762085,0.0435457602143287,0.9118700623512268,0.9118700623512268,0.0,195.05813598632807,200.0,47415.5859375,0.0,3368.30029296875,1.0,280.557861328125,283.6257629394531,292.376220703125,295.4482727050781,293.1499938964844,293.1499938964844,280.25,35928.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786164164543152,1.0,0.0,0.0,3.6980459690094,3.698070526123047,9.125105862040072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.75244140625,0.0,1586.7410888671875,1895.4371337890625,0.0,4116.68505859375,0.9159836769104004,1.0,0.0,3.0,1.0,0.0
12234780,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.882580578327179,0.4931991100311279,0.4468814432621002,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9621974229812622,0.6274132132530212,0.5960769653320312,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9049268364906312,0.5324037075042725,0.3738201558589935,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7998605370521545,0.3627415597438812,0.347590833902359,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.6901814341545105,0.2300450354814529,1.056353211402893,285.0832214355469,284.95001220703125,300.3951110839844,289.3190002441406,298.0159912109375,297.26910400390625,285.08154296875,1.0,0.6457298398017883,0.3302366733551025,0.3302366733551025,1.0,1.0,-3.387375593185425,0.8102687001228333,2.577106714248657,0.0439472384750843,0.9118868708610536,0.9118868708610536,0.0,198.7582244873047,203.0,48446.90625,0.0,3365.964111328125,1.0,280.2578430175781,283.39111328125,292.35601806640625,295.4927062988281,293.1499938964844,293.1499938964844,279.95001220703125,35957.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884629249572754,1.0,0.0,0.0,3.699715375900269,3.699739933013916,9.133345884038136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.31787109375,0.0,1588.8602294921875,1895.4371337890625,0.0,4201.84130859375,0.9163769483566284,1.0,0.0,3.0,1.0,0.0
12234840,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.882580578327179,0.4931991100311279,0.4468814432621002,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9621974229812622,0.6274132132530212,0.5960769653320312,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9049268364906312,0.5324037075042725,0.3738201558589935,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7998605370521545,0.3627415597438812,0.347590833902359,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.6901814341545105,0.2300450354814529,1.056353211402893,285.0832214355469,284.95001220703125,300.3951110839844,289.3190002441406,298.0159912109375,297.26910400390625,285.08154296875,1.0,0.6457298398017883,0.3302366733551025,0.3302366733551025,1.0,1.0,-3.387375593185425,0.8102687001228333,2.577106714248657,0.0439472384750843,0.9118868708610536,0.9118868708610536,0.0,198.7582244873047,203.0,48446.90625,0.0,3365.964111328125,1.0,280.2578430175781,283.39111328125,292.35601806640625,295.4927062988281,293.1499938964844,293.1499938964844,279.95001220703125,35957.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884629249572754,1.0,0.0,0.0,3.699715375900269,3.699739933013916,9.133345884038136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.31787109375,0.0,1588.8602294921875,1895.4371337890625,0.0,4201.84130859375,0.9163769483566284,1.0,0.0,3.0,1.0,0.0
12234900,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.879284679889679,0.4915321171283722,0.4455501139163971,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.9589598774909972,0.6261651515960693,0.5950711965560913,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.9030036330223083,0.5332705974578857,0.3745321631431579,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7973110675811768,0.3621236681938171,0.3471375405788421,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.6876224875450134,0.2293554693460464,1.053798794746399,284.93878173828125,284.95001220703125,300.3969421386719,289.31011962890625,298.0079650878906,297.2577819824219,284.931396484375,1.0,0.6459386348724365,0.3304023444652557,0.3304023444652557,1.0,1.0,-3.381805181503296,0.8091150522232056,2.572690010070801,0.0441160202026367,0.9117384552955629,0.9117384552955629,0.0,200.51736450195312,203.0,49396.15625,0.0,3363.267822265625,1.0,279.9999389648437,283.2091369628906,292.3677978515625,295.6141967773437,293.1499938964844,293.1499938964844,279.95001220703125,35972.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952763915061952,1.0,0.0,0.0,3.700159788131714,3.700184345245361,9.135540608440352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.8798828125,0.0,1589.4876708984375,1895.4371337890625,0.0,4260.03173828125,0.9164841175079346,1.0,0.0,3.0,1.0,0.0
12234960,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8757706880569458,0.4897751212120056,0.4440462589263916,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9554179310798644,0.6247996091842651,0.5938816070556641,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9008862376213074,0.5340551733970642,0.3751280009746551,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7945671677589417,0.3614295125007629,0.3465746641159057,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6848867535591125,0.2286055833101272,1.0508867502212524,284.8858947753906,284.95001220703125,300.39862060546875,289.3012390136719,297.9998474121094,297.2463073730469,284.8841552734375,1.0,0.6460490226745605,0.3306038379669189,0.3306038379669189,1.0,1.0,-3.3751046657562256,0.8077253699302673,2.567379236221313,0.0443065315485,0.9116386771202089,0.9116386771202089,0.0,202.3670349121093,206.0,49439.47265625,0.0,3358.49365234375,1.0,279.9577331542969,283.1546325683594,292.3358764648437,295.53497314453125,293.1499938964844,293.1499938964844,279.6499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997789740562439,1.0,0.0,0.0,3.700314283370972,3.700338840484619,9.136303447121464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.55419921875,0.0,1589.7623291015625,1895.4371337890625,0.0,4281.3369140625,0.9165306091308594,1.0,0.0,3.0,1.0,0.0
12235020,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.8690451383590698,0.4861131310462951,0.4409968554973602,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.9483910202980042,0.6218591332435608,0.5913761854171753,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.8968909382820129,0.5354780554771423,0.376276284456253,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7892683148384094,0.3599096834659576,0.3453613221645355,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.679573118686676,0.2270059287548065,1.0446984767913818,284.6860656738281,284.95001220703125,300.40142822265625,289.2835693359375,297.9844665527344,297.2247619628906,284.6841735839844,1.0,0.6461012959480286,0.3310068547725677,0.3310068547725677,1.0,1.0,-3.3609061241149902,0.8047148585319519,2.5561912059783936,0.0446183197200298,0.911122500896454,0.911122500896454,0.0,205.9158477783203,209.0,50497.73046875,0.0,3346.28369140625,1.0,279.6578674316406,282.9237365722656,292.3393859863281,295.5966796875,293.1499938964844,293.1499938964844,279.3500061035156,36015.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699827194213867,3.699851751327514,9.133898402069462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.80126953125,0.0,1589.4283447265625,1895.4371337890625,0.0,4300.0,0.9164412021636964,1.0,0.0,3.0,1.0,0.0
12235080,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.8690451383590698,0.4861131310462951,0.4409968554973602,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.9483910202980042,0.6218591332435608,0.5913761854171753,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.8968909382820129,0.5354780554771423,0.376276284456253,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7892683148384094,0.3599096834659576,0.3453613221645355,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.679573118686676,0.2270059287548065,1.0446984767913818,284.6860656738281,284.95001220703125,300.40142822265625,289.2835693359375,297.9844665527344,297.2247619628906,284.6841735839844,1.0,0.6461012959480286,0.3310068547725677,0.3310068547725677,1.0,1.0,-3.3609061241149902,0.8047148585319519,2.5561912059783936,0.0446183197200298,0.911122500896454,0.911122500896454,0.0,205.9158477783203,209.0,50497.73046875,0.0,3346.28369140625,1.0,279.6578674316406,282.9237365722656,292.3393859863281,295.5966796875,293.1499938964844,293.1499938964844,279.3500061035156,36015.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.699827194213867,3.699851751327514,9.133898402069462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.80126953125,0.0,1589.4283447265625,1895.4371337890625,0.0,4300.0,0.9164412021636964,1.0,0.0,3.0,1.0,0.0
12235140,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.8624019026756287,0.4822190701961517,0.437741756439209,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825744628906,0.941144585609436,0.6186017990112305,0.5885748267173767,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826965332031,0.8928989768028259,0.5366753339767456,0.3772700130939483,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48309326171875,0.783961832523346,0.3581878244876861,0.3439588844776153,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.6742448806762695,0.2252518087625503,1.0378214120864868,284.4827575683594,284.95001220703125,300.40338134765625,289.26611328125,297.9696960449219,297.204345703125,284.48077392578125,1.0,0.6459081172943115,0.3314099013805389,0.3314099013805389,1.0,1.0,-3.344862937927246,0.8011422753334045,2.5437207221984863,0.0447553396224975,0.9103328585624696,0.9103328585624696,0.0,209.42007446289065,212.0,51529.60546875,0.0,3329.675048828125,1.0,279.3578491210937,282.6919250488281,292.3656921386719,295.6851501464844,293.1499938964844,293.1499938964844,279.04998779296875,36045.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698231220245361,3.6982555389404297,9.126019335781166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.673828125,0.0,1587.834228515625,1895.4371337890625,0.0,4300.0,0.9161037802696228,1.0,0.0,3.0,1.0,0.0
12235200,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4827880859375,0.8624019026756287,0.4822190701961517,0.437741756439209,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825744628906,0.941144585609436,0.6186017990112305,0.5885748267173767,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826965332031,0.8928989768028259,0.5366753339767456,0.3772700130939483,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48309326171875,0.783961832523346,0.3581878244876861,0.3439588844776153,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.6742448806762695,0.2252518087625503,1.0378214120864868,284.4827575683594,284.95001220703125,300.40338134765625,289.26611328125,297.9696960449219,297.204345703125,284.48077392578125,1.0,0.6459081172943115,0.3314099013805389,0.3314099013805389,1.0,1.0,-3.344862937927246,0.8011422753334045,2.5437207221984863,0.0447553396224975,0.9103328585624696,0.9103328585624696,0.0,209.42007446289065,212.0,51529.60546875,0.0,3329.675048828125,1.0,279.3578491210937,282.6919250488281,292.3656921386719,295.6851501464844,293.1499938964844,293.1499938964844,279.04998779296875,36045.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698231220245361,3.6982555389404297,9.126019335781166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.673828125,0.0,1587.834228515625,1895.4371337890625,0.0,4300.0,0.9161037802696228,1.0,0.0,3.0,1.0,0.0
12235260,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763366699219,0.855841875076294,0.4781017601490021,0.4342866837978363,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9337255954742432,0.6150369048118591,0.5854849815368652,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.8889036774635315,0.5376509428024292,0.3781107366085052,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.7786504030227661,0.3562698066234588,0.3423721194267273,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.6689119338989258,0.2233500331640243,1.030282497406006,284.2763366699219,284.95001220703125,300.4044189453125,289.2490234375,297.9556884765625,297.1850280761719,284.27423095703125,1.0,0.6454854607582092,0.3319245874881744,0.3319245874881744,1.0,1.0,-3.327030897140503,0.7973492741584778,2.52968168258667,0.0450595393776893,0.90926593542099,0.90926593542099,0.0,212.8907165527344,215.0,52510.94921875,0.0,3308.9267578125,1.0,279.057861328125,282.4580078125,292.39617919921875,295.7784729003906,293.1499938964844,293.1499938964844,278.75,36075.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695500612258911,3.695525169372559,9.112548582379532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.46875,0.0,1584.954345703125,1895.4371337890625,0.0,4300.0,0.91551274061203,1.0,0.0,3.0,1.0,0.0
12235320,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763366699219,0.855841875076294,0.4781017601490021,0.4342866837978363,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.276123046875,0.9337255954742432,0.6150369048118591,0.5854849815368652,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.8889036774635315,0.5376509428024292,0.3781107366085052,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2767028808594,0.7786504030227661,0.3562698066234588,0.3423721194267273,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27752685546875,0.6689119338989258,0.2233500331640243,1.030282497406006,284.2763366699219,284.95001220703125,300.4044189453125,289.2490234375,297.9556884765625,297.1850280761719,284.27423095703125,1.0,0.6454854607582092,0.3319245874881744,0.3319245874881744,1.0,1.0,-3.327030897140503,0.7973492741584778,2.52968168258667,0.0450595393776893,0.90926593542099,0.90926593542099,0.0,212.8907165527344,215.0,52510.94921875,0.0,3308.9267578125,1.0,279.057861328125,282.4580078125,292.39617919921875,295.7784729003906,293.1499938964844,293.1499938964844,278.75,36075.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695500612258911,3.695525169372559,9.112548582379532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.46875,0.0,1584.954345703125,1895.4371337890625,0.0,4300.0,0.91551274061203,1.0,0.0,3.0,1.0,0.0
12235380,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08868408203125,0.8511527180671692,0.4749192893505096,0.4316692650318146,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0882263183594,0.928294599056244,0.6122130751609802,0.5830764770507812,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08843994140625,0.8860329985618591,0.5381953716278076,0.3786509037017822,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0893859863281,0.7748119235038757,0.3547292649745941,0.3411141037940979,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0910949707031,0.6650586128234863,0.2218630760908126,1.0244247913360596,284.088623046875,284.95001220703125,300.40447998046875,289.2367858886719,297.9455871582031,297.1713562011719,284.08447265625,1.0,0.645048201084137,0.3323009312152862,0.3323009312152862,1.0,1.0,-3.313081979751587,0.7942991852760315,2.518782615661621,0.0452144145965576,0.9082595705986024,0.9082595705986024,0.0,215.38504028320312,215.0,53487.8125,0.0,3291.555419921875,1.0,278.77130126953125,282.2421264648437,292.43438720703125,295.8999938964844,293.1499938964844,293.1499938964844,278.75,36100.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.692750453948975,3.692774772644043,9.098990290112852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.86181640625,0.0,1582.0133056640625,1895.4371337890625,0.0,4300.0,0.9149121046066284,1.0,0.0,3.0,1.0,0.0
12235440,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667419433594,0.8493766188621521,0.473773717880249,0.4306429326534271,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0664978027344,0.9262180924415588,0.6111767292022705,0.5821179151535034,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0666198730469,0.8849132657051086,0.5384118556976318,0.3788033425807953,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671081542969,0.7733476161956787,0.3541596233844757,0.3406058549880981,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679626464844,0.6635973453521729,0.2213107496500015,1.022124171257019,284.06671142578125,284.95001220703125,300.40435791015625,289.2323608398437,297.942138671875,297.1667175292969,284.06451416015625,1.0,0.6448488235473633,0.3324392437934875,0.3324392437934875,1.0,1.0,-3.307500123977661,0.7930395603179932,2.514460563659668,0.0452191978693008,0.907917320728302,0.907917320728302,0.0,216.3290405273437,203.0,53441.73828125,0.0,3284.329345703125,1.0,278.7578430175781,282.221923828125,292.4262084960937,295.869384765625,293.1499938964844,293.1499938964844,278.45001220703125,36106.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691606044769287,3.691630363464356,9.09335142296186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.67529296875,0.0,1580.760986328125,1895.4371337890625,0.0,4300.0,0.9146615862846376,1.0,0.0,3.0,1.0,0.0
12235500,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91412353515625,0.8486514091491699,0.4715533256530761,0.4287133812904358,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131774902344,0.9257393479347228,0.6091577410697937,0.5802815556526184,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136047363281,0.8856713771820068,0.5387290716171265,0.3790579438209533,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9155578613281,0.7730407118797302,0.3530489802360534,0.3395829498767853,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9190979003906,0.6629603505134583,0.2202544957399368,1.0174211263656616,283.9140014648437,284.95001220703125,300.40386962890625,289.2242431640625,297.93560791015625,297.1581726074219,283.90557861328125,1.0,0.6426487565040588,0.3326965868473053,0.3326965868473053,1.0,1.0,-3.296396255493164,0.7904733419418335,2.505922794342041,0.0452176965773105,0.9070778489112854,0.9070778489112854,0.0,215.3224029541016,203.0,54353.015625,0.0,3253.773193359375,1.0,278.50018310546875,282.04083251953125,292.4617614746094,296.0126953125,293.1499938964844,293.1499938964844,278.45001220703125,36124.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689223051071167,3.6892476081848153,9.081616099138046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.43408203125,0.0,1578.186767578125,1895.4371337890625,0.0,4300.0,0.914136528968811,1.0,0.0,3.0,1.0,0.0
12235560,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.8489822745323181,0.4692663848400116,0.4265812039375305,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518981933594,0.9266965389251708,0.6070421934127808,0.5782268047332764,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520202636719,0.8876371383666992,0.5389781594276428,0.3791635632514953,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.77375727891922,0.351880133152008,0.3384108245372772,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534851074219,0.6631978750228882,0.2191590666770935,1.0121827125549316,283.85211181640625,284.95001220703125,300.403076171875,289.2162780761719,297.9290466308594,297.1495666503906,283.8497009277344,1.0,0.6397389769554138,0.3330127298831939,0.3330127298831939,1.0,1.0,-3.2837812900543213,0.7876127362251282,2.496168375015259,0.0452324822545051,0.9062797427177428,0.9062797427177428,0.0,213.0003662109375,191.0,54295.01953125,0.0,3212.674072265625,1.0,278.45782470703125,281.9822692871094,292.45440673828125,295.9548645019531,293.1499938964844,293.1499938964844,278.1499938964844,36139.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686509847640991,3.68653416633606,9.068261874745076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.3115234375,0.0,1575.220947265625,1895.4371337890625,0.0,4300.0,0.9135422110557556,1.0,0.0,3.0,1.0,0.0
12235620,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334228515625,0.8521613478660583,0.4646278917789459,0.4222531318664551,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6331481933594,0.9318998456001282,0.6026718616485596,0.5739582180976868,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332397460937,0.8944069147109985,0.5393885374069214,0.3793008625507355,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.777561604976654,0.3494777679443359,0.3359427452087402,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.63482666015625,0.6657052636146545,0.2169453799724578,1.001212477684021,283.63336181640625,284.95001220703125,300.4004821777344,289.2008972167969,297.916748046875,297.1338195800781,283.6307983398437,1.0,0.6324296593666077,0.3336449861526489,0.3336449861526489,1.0,1.0,-3.25745177268982,0.7815598845481873,2.475891828536988,0.0451517291367054,0.90434730052948,0.90434730052948,0.0,205.78921508789065,179.0,55083.95703125,0.0,3114.65478515625,1.0,278.157958984375,281.7398986816406,292.4799499511719,296.0336303710937,293.1499938964844,293.1499938964844,278.1499938964844,36172.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680164098739624,3.680188417434693,9.037070753947772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.74853515625,0.0,1568.2919921875,1895.4371337890625,0.0,4300.0,0.9121443033218384,1.0,0.0,3.0,1.0,0.0
12235680,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334228515625,0.8521613478660583,0.4646278917789459,0.4222531318664551,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6331481933594,0.9318998456001282,0.6026718616485596,0.5739582180976868,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332397460937,0.8944069147109985,0.5393885374069214,0.3793008625507355,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.777561604976654,0.3494777679443359,0.3359427452087402,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.63482666015625,0.6657052636146545,0.2169453799724578,1.001212477684021,283.63336181640625,284.95001220703125,300.4004821777344,289.2008972167969,297.916748046875,297.1338195800781,283.6307983398437,1.0,0.6324296593666077,0.3336449861526489,0.3336449861526489,1.0,1.0,-3.25745177268982,0.7815598845481873,2.475891828536988,0.0451517291367054,0.90434730052948,0.90434730052948,0.0,205.78921508789065,179.0,55083.95703125,0.0,3114.65478515625,1.0,278.157958984375,281.7398986816406,292.4799499511719,296.0336303710937,293.1499938964844,293.1499938964844,278.1499938964844,36172.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680164098739624,3.680188417434693,9.037070753947772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.74853515625,0.0,1568.2919921875,1895.4371337890625,0.0,4300.0,0.9121443033218384,1.0,0.0,3.0,1.0,0.0
12235740,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932312011719,0.8587880730628967,0.4609632194042206,0.4183745086193084,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931091308594,0.941325068473816,0.5991386771202087,0.5700282454490662,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.9049735069274902,0.5406461358070374,0.379720538854599,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933837890625,0.784528911113739,0.3476053774356842,0.3336573839187622,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5937805175781,0.6709666848182678,0.2151332050561905,0.9908045530319214,283.5932006835937,284.95001220703125,300.3964538574219,289.18634033203125,297.9092102050781,297.1246643066406,283.592041015625,1.0,0.624021053314209,0.3342772126197815,0.3342772126197815,1.0,1.0,-3.2332963943481445,0.7761379480361938,2.45715856552124,0.045093435794115,0.902507781982422,0.902507781982422,0.0,196.0359649658203,167.0,54669.890625,0.0,3008.685546875,1.0,278.15020751953125,281.708984375,292.4333801269531,295.9385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36189.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673119306564331,3.6731436252594,9.002504839372705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.4990234375,0.0,1560.4708251953125,1895.4371337890625,0.0,4300.0,0.910580575466156,1.0,0.0,3.0,1.0,0.0
12235800,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5932312011719,0.8587880730628967,0.4609632194042206,0.4183745086193084,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931091308594,0.941325068473816,0.5991386771202087,0.5700282454490662,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.9049735069274902,0.5406461358070374,0.379720538854599,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933837890625,0.784528911113739,0.3476053774356842,0.3336573839187622,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5937805175781,0.6709666848182678,0.2151332050561905,0.9908045530319214,283.5932006835937,284.95001220703125,300.3964538574219,289.18634033203125,297.9092102050781,297.1246643066406,283.592041015625,1.0,0.624021053314209,0.3342772126197815,0.3342772126197815,1.0,1.0,-3.2332963943481445,0.7761379480361938,2.45715856552124,0.045093435794115,0.902507781982422,0.902507781982422,0.0,196.0359649658203,167.0,54669.890625,0.0,3008.685546875,1.0,278.15020751953125,281.708984375,292.4333801269531,295.9385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36189.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673119306564331,3.6731436252594,9.002504839372705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.4990234375,0.0,1560.4708251953125,1895.4371337890625,0.0,4300.0,0.910580575466156,1.0,0.0,3.0,1.0,0.0
12235860,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685729980469,0.8690487742424011,0.4580476284027099,0.4152566492557525,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.9546196460723876,0.5963972210884094,0.5669043660163879,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.9205933809280396,0.5426062941551208,0.3806764781475067,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686950683594,0.7948153018951416,0.3463030159473419,0.3319034576416015,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5690002441406,0.6792729496955872,0.2138309478759765,0.9824857711791992,283.5685729980469,284.95001220703125,300.39080810546875,289.1726989746094,297.9079284667969,297.1231384277344,283.56768798828125,1.0,0.6153753995895386,0.3350673913955688,0.3350673913955688,1.0,1.0,-3.2148239612579346,0.7728604078292847,2.4419636726379395,0.0459382161498069,0.9006486535072327,0.9006486535072327,0.0,184.65054321289065,155.0,54304.328125,0.0,2907.083984375,1.0,278.1499938964844,281.6918029785156,292.3985290527344,295.875,293.1499938964844,293.1499938964844,278.1499938964844,36200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665658950805664,3.665683031082153,8.965972710939241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.04443359375,0.0,1552.1693115234375,1895.4371337890625,0.0,4300.0,0.9089195132255554,1.0,0.0,3.0,1.0,0.0
12235920,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685729980469,0.8690487742424011,0.4580476284027099,0.4152566492557525,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.9546196460723876,0.5963972210884094,0.5669043660163879,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5685119628906,0.9205933809280396,0.5426062941551208,0.3806764781475067,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5686950683594,0.7948153018951416,0.3463030159473419,0.3319034576416015,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5690002441406,0.6792729496955872,0.2138309478759765,0.9824857711791992,283.5685729980469,284.95001220703125,300.39080810546875,289.1726989746094,297.9079284667969,297.1231384277344,283.56768798828125,1.0,0.6153753995895386,0.3350673913955688,0.3350673913955688,1.0,1.0,-3.2148239612579346,0.7728604078292847,2.4419636726379395,0.0459382161498069,0.9006486535072327,0.9006486535072327,0.0,184.65054321289065,155.0,54304.328125,0.0,2907.083984375,1.0,278.1499938964844,281.6918029785156,292.3985290527344,295.875,293.1499938964844,293.1499938964844,278.1499938964844,36200.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665658950805664,3.665683031082153,8.965972710939241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.04443359375,0.0,1552.1693115234375,1895.4371337890625,0.0,4300.0,0.9089195132255554,1.0,0.0,3.0,1.0,0.0
12235980,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5489196777344,0.8820804953575134,0.4554424285888672,0.4124570488929748,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5488586425781,0.969787895679474,0.5939938426017761,0.5641494393348694,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.54888916015625,0.9400457739830016,0.5448848009109497,0.3818800449371338,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5490417480469,0.8075301051139832,0.3453019559383392,0.3304575681686401,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5492858886719,0.6899452209472656,0.2128491550683975,0.9756638407707214,283.5489196777344,284.95001220703125,300.38348388671875,289.16015625,297.9090881347656,297.1251525878906,283.5481872558594,1.0,0.6067391633987427,0.3358575701713562,0.3358575701713562,1.0,1.0,-3.19964861869812,0.7705739736557007,2.42907452583313,0.047059666365385,0.8987669348716736,0.8987669348716736,0.0,172.68508911132812,143.0,53986.88671875,0.0,2810.174560546875,1.0,278.1499938964844,281.67840576171875,292.3710021972656,295.82501220703125,293.1499938964844,293.1499938964844,278.45001220703125,36209.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657884120941162,3.657908439636232,8.927979706641054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.986328125,0.0,1543.526123046875,1895.4371337890625,0.0,4300.0,0.9071863293647766,1.0,0.0,3.0,1.0,0.0
12236040,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5489196777344,0.8820804953575134,0.4554424285888672,0.4124570488929748,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5488586425781,0.969787895679474,0.5939938426017761,0.5641494393348694,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.54888916015625,0.9400457739830016,0.5448848009109497,0.3818800449371338,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5490417480469,0.8075301051139832,0.3453019559383392,0.3304575681686401,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5492858886719,0.6899452209472656,0.2128491550683975,0.9756638407707214,283.5489196777344,284.95001220703125,300.38348388671875,289.16015625,297.9090881347656,297.1251525878906,283.5481872558594,1.0,0.6067391633987427,0.3358575701713562,0.3358575701713562,1.0,1.0,-3.19964861869812,0.7705739736557007,2.42907452583313,0.047059666365385,0.8987669348716736,0.8987669348716736,0.0,172.68508911132812,143.0,53986.88671875,0.0,2810.174560546875,1.0,278.1499938964844,281.67840576171875,292.3710021972656,295.82501220703125,293.1499938964844,293.1499938964844,278.45001220703125,36209.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657884120941162,3.657908439636232,8.927979706641054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.986328125,0.0,1543.526123046875,1895.4371337890625,0.0,4300.0,0.9071863293647766,1.0,0.0,3.0,1.0,0.0
12236100,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6728210449219,0.8898252248764038,0.4545697271823883,0.4112216830253601,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6736755371094,0.977881133556366,0.5931797623634338,0.5629332661628723,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6734313964844,0.9508551955223083,0.5464314818382263,0.3826066553592682,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6716613769531,0.8146225214004517,0.3450646102428436,0.3298574686050415,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66845703125,0.6962642669677734,0.2125659734010696,0.9727905988693236,283.6729736328125,284.95001220703125,300.379150390625,289.154296875,297.9122314453125,297.12957763671875,283.6799011230469,1.0,0.6024735569953918,0.3362526595592499,0.3362526595592499,1.0,1.0,-3.1933932304382324,0.7698308229446411,2.4235622882843018,0.047676708549261,0.8980346322059631,0.8980346322059631,0.0,166.53504943847656,143.0,52808.4375,0.0,2763.849609375,1.0,278.40020751953125,281.8370361328125,292.3007202148437,295.6136169433594,293.1499938964844,293.1499938964844,278.45001220703125,36203.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654086351394653,3.654110431671143,8.909450457394996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.7353515625,0.0,1539.240234375,1895.4371337890625,0.0,4300.0,0.9063373804092408,1.0,0.0,3.0,1.0,0.0
12236160,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149963378906,0.8993443846702576,0.4540830254554748,0.4104385077953338,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7151184082031,0.9868620038032532,0.592745304107666,0.5621523857116699,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.715087890625,0.9629724025726318,0.5483465194702148,0.3836622536182403,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.71484375,0.8228602409362793,0.3451006710529327,0.3295429348945617,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7143859863281,0.7039446830749512,0.2125065326690673,0.9709212183952332,283.71502685546875,284.95001220703125,300.37432861328125,289.1487731933594,297.9179077148437,297.1374816894531,283.7159729003906,1.0,0.5983812808990479,0.3365896642208099,0.3365896642208099,1.0,1.0,-3.190150737762451,0.7698432207107544,2.4203073978424072,0.0483714714646339,0.8972575664520264,0.8972575664520264,0.0,160.021728515625,146.0,52570.1875,0.0,2721.802734375,1.0,278.4421081542969,281.8815002441406,292.2762145996094,295.6141357421875,293.1499938964844,293.1499938964844,278.75,36197.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650478363037109,3.650502443313599,8.891864808902028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.70556640625,0.0,1535.1751708984375,1895.4371337890625,0.0,4300.0,0.9055236577987672,1.0,0.0,3.0,1.0,0.0
