time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236220,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.9108394980430604,0.4536945223808288,0.4096673130989074,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.9963143467903136,0.592513918876648,0.5614702701568604,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.9770858883857728,0.5527822971343994,0.3863958120346069,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013671875,0.832659125328064,0.3456723690032959,0.329656034708023,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.7130736112594604,0.2128328382968902,0.9704422950744628,283.901611328125,284.95001220703125,300.3631896972656,289.138671875,297.93280029296875,297.1579284667969,283.903076171875,1.0,0.5950644016265869,0.3372636437416076,0.3372636437416076,1.0,1.0,-3.191239356994629,0.7721537351608276,2.419085502624512,0.0503542721271514,0.8960135579109192,0.8960135579109192,0.0,153.2467041015625,149.0,51276.484375,0.0,2687.102294921875,1.0,278.7417297363281,282.1018981933594,292.1969909667969,295.444091796875,293.1499938964844,293.1499938964844,279.04998779296875,36176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643819093704224,3.643843173980713,8.859453259901784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.94482421875,0.0,1527.624267578125,1895.4371337890625,0.0,4300.0,0.9040215015411376,1.0,0.0,3.0,1.0,0.0
12236280,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.9108394980430604,0.4536945223808288,0.4096673130989074,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.9963143467903136,0.592513918876648,0.5614702701568604,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017333984375,0.9770858883857728,0.5527822971343994,0.3863958120346069,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013671875,0.832659125328064,0.3456723690032959,0.329656034708023,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90069580078125,0.7130736112594604,0.2128328382968902,0.9704422950744628,283.901611328125,284.95001220703125,300.3631896972656,289.138671875,297.93280029296875,297.1579284667969,283.903076171875,1.0,0.5950644016265869,0.3372636437416076,0.3372636437416076,1.0,1.0,-3.191239356994629,0.7721537351608276,2.419085502624512,0.0503542721271514,0.8960135579109192,0.8960135579109192,0.0,153.2467041015625,149.0,51276.484375,0.0,2687.102294921875,1.0,278.7417297363281,282.1018981933594,292.1969909667969,295.444091796875,293.1499938964844,293.1499938964844,279.04998779296875,36176.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643819093704224,3.643843173980713,8.859453259901784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.94482421875,0.0,1527.624267578125,1895.4371337890625,0.0,4300.0,0.9040215015411376,1.0,0.0,3.0,1.0,0.0
12236340,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.094970703125,0.9162648916244508,0.4537729620933532,0.4095458090305328,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09521484375,0.9990000128746032,0.5929198265075684,0.5603057146072388,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951538085937,0.9841727614402772,0.5577369928359985,0.3896653056144714,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946655273437,0.837435245513916,0.3466817140579223,0.3304088115692138,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.7173780202865601,0.2135618031024933,0.9728029370307922,284.09503173828125,284.95001220703125,300.3500061035156,289.1300048828125,297.9496765136719,297.1814270019531,284.0965270996094,1.0,0.5943896174430847,0.3379376232624054,0.3379376232624054,1.0,1.0,-3.1963343620300293,0.7756917476654053,2.420642614364624,0.0526373833417892,0.8950328230857849,0.8950328230857849,0.0,150.71043395996094,152.0,50049.64453125,0.0,2684.36865234375,1.0,279.04168701171875,282.3270263671875,292.1296081542969,295.29498291015625,293.1499938964844,293.1499938964844,279.3500061035156,36152.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994542002677916,1.0,0.0,0.0,3.638075351715088,3.638099193572998,8.831544278109504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.8525390625,0.0,1521.0771484375,1895.4371337890625,0.0,4295.3974609375,0.9027206301689148,1.0,0.0,3.0,1.0,0.0
12236400,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.094970703125,0.9162648916244508,0.4537729620933532,0.4095458090305328,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.09521484375,0.9990000128746032,0.5929198265075684,0.5603057146072388,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0951538085937,0.9841727614402772,0.5577369928359985,0.3896653056144714,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946655273437,0.837435245513916,0.3466817140579223,0.3304088115692138,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.7173780202865601,0.2135618031024933,0.9728029370307922,284.09503173828125,284.95001220703125,300.3500061035156,289.1300048828125,297.9496765136719,297.1814270019531,284.0965270996094,1.0,0.5943896174430847,0.3379376232624054,0.3379376232624054,1.0,1.0,-3.1963343620300293,0.7756917476654053,2.420642614364624,0.0526373833417892,0.8950328230857849,0.8950328230857849,0.0,150.71043395996094,152.0,50049.64453125,0.0,2684.36865234375,1.0,279.04168701171875,282.3270263671875,292.1296081542969,295.29498291015625,293.1499938964844,293.1499938964844,279.3500061035156,36152.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994542002677916,1.0,0.0,0.0,3.638075351715088,3.638099193572998,8.831544278109504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.8525390625,0.0,1521.0771484375,1895.4371337890625,0.0,4295.3974609375,0.9027206301689148,1.0,0.0,3.0,1.0,0.0
12236460,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.9184210896492004,0.454166978597641,0.4097912609577179,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.9990000128746032,0.5941307544708252,0.5580388903617859,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901611328125,0.9882136583328248,0.5630623698234558,0.393257588148117,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28973388671875,0.8397842645645142,0.3479856252670288,0.3315305709838867,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889709472656,0.7195867896080017,0.2145684659481048,0.9768290519714355,284.2900390625,284.95001220703125,300.3355712890625,289.1218566894531,297.9653625488281,297.20440673828125,284.291748046875,1.0,0.5953669548034668,0.338331401348114,0.338331401348114,1.0,1.0,-3.205216407775879,0.7795839309692383,2.4256324768066406,0.0547074303030967,0.8943129777908325,0.8943129777908325,0.0,150.16595458984375,155.0,48876.9921875,0.0,2698.600830078125,1.0,279.3416442871094,282.5533142089844,292.09356689453125,295.1747131347656,293.1499938964844,293.1499938964844,279.6499938964844,36124.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909118413925172,1.0,0.0,0.0,3.63334584236145,3.63336968421936,8.808597726783773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.43359375,0.0,1515.6488037109375,1895.4371337890625,0.0,4222.82763671875,0.9016446471214294,1.0,0.0,3.0,1.0,0.0
12236520,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.9184210896492004,0.454166978597641,0.4097912609577179,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901916503906,0.9990000128746032,0.5941307544708252,0.5580388903617859,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2901611328125,0.9882136583328248,0.5630623698234558,0.393257588148117,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28973388671875,0.8397842645645142,0.3479856252670288,0.3315305709838867,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889709472656,0.7195867896080017,0.2145684659481048,0.9768290519714355,284.2900390625,284.95001220703125,300.3355712890625,289.1218566894531,297.9653625488281,297.20440673828125,284.291748046875,1.0,0.5953669548034668,0.338331401348114,0.338331401348114,1.0,1.0,-3.205216407775879,0.7795839309692383,2.4256324768066406,0.0547074303030967,0.8943129777908325,0.8943129777908325,0.0,150.16595458984375,155.0,48876.9921875,0.0,2698.600830078125,1.0,279.3416442871094,282.5533142089844,292.09356689453125,295.1747131347656,293.1499938964844,293.1499938964844,279.6499938964844,36124.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909118413925172,1.0,0.0,0.0,3.63334584236145,3.63336968421936,8.808597726783773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.43359375,0.0,1515.6488037109375,1895.4371337890625,0.0,4222.82763671875,0.9016446471214294,1.0,0.0,3.0,1.0,0.0
12236580,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.9189596772193908,0.454848051071167,0.4103291928768158,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888000488281,0.9990000128746032,0.59578537940979,0.5579333901405334,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48876953125,0.9908568859100342,0.5687260627746582,0.3971123695373535,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883117675781,0.8409528732299805,0.3495345413684845,0.3329264223575592,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875183105469,0.7208506464958191,0.2157981991767883,0.9820750951766968,284.4886169433594,284.95001220703125,300.3209228515625,289.11328125,297.9808959960937,297.22711181640625,284.4905090332031,1.0,0.5975006818771362,0.3387251794338226,0.3387251794338226,1.0,1.0,-3.2185752391815186,0.7848355770111084,2.43373966217041,0.0568983107805252,0.8938605189323425,0.8938605189323425,0.0,150.6887969970703,158.0,47868.984375,0.0,2728.34375,1.0,279.6415710449219,282.789794921875,292.0782165527344,295.0887756347656,293.1499938964844,293.1499938964844,279.95001220703125,36095.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811981916427612,1.0,0.0,0.0,3.629703283309937,3.629727125167847,8.790943866188172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.99951171875,0.0,1511.4158935546875,1895.4371337890625,0.0,4139.1298828125,0.9008101224899292,1.0,0.0,3.0,1.0,0.0
12236640,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48858642578125,0.9189596772193908,0.454848051071167,0.4103291928768158,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4888000488281,0.9990000128746032,0.59578537940979,0.5579333901405334,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48876953125,0.9908568859100342,0.5687260627746582,0.3971123695373535,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4883117675781,0.8409528732299805,0.3495345413684845,0.3329264223575592,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875183105469,0.7208506464958191,0.2157981991767883,0.9820750951766968,284.4886169433594,284.95001220703125,300.3209228515625,289.11328125,297.9808959960937,297.22711181640625,284.4905090332031,1.0,0.5975006818771362,0.3387251794338226,0.3387251794338226,1.0,1.0,-3.2185752391815186,0.7848355770111084,2.43373966217041,0.0568983107805252,0.8938605189323425,0.8938605189323425,0.0,150.6887969970703,158.0,47868.984375,0.0,2728.34375,1.0,279.6415710449219,282.789794921875,292.0782165527344,295.0887756347656,293.1499938964844,293.1499938964844,279.95001220703125,36095.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811981916427612,1.0,0.0,0.0,3.629703283309937,3.629727125167847,8.790943866188172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.99951171875,0.0,1511.4158935546875,1895.4371337890625,0.0,4139.1298828125,0.9008101224899292,1.0,0.0,3.0,1.0,0.0
12236700,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.634033203125,0.9187772870063782,0.4552769660949707,0.4106436371803283,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5966501235961914,0.558648407459259,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.991815149784088,0.5716671347618103,0.3990896940231323,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.8412167429924011,0.3503825664520263,0.333684504032135,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.7212312817573547,0.2164760380983352,0.9849880337715148,284.6342468261719,284.95001220703125,300.3134765625,289.1088562011719,297.9886474609375,297.23834228515625,284.6423645019531,1.0,0.5989017486572266,0.3389220833778381,0.3389220833778381,1.0,1.0,-3.226602554321289,0.7878748178482056,2.438727855682373,0.0581382997334003,0.8937916159629822,0.8937916159629822,0.0,151.24073791503906,158.0,46970.77734375,0.0,2747.7451171875,1.0,279.8981628417969,282.97283935546875,292.05157470703125,294.95489501953125,293.1499938964844,293.1499938964844,279.95001220703125,36078.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743584394454956,1.0,0.0,0.0,3.6282925605773926,3.628316402435303,8.78411242410948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.02978515625,0.0,1509.7391357421875,1895.4371337890625,0.0,4079.494140625,0.9004866480827332,1.0,0.0,3.0,1.0,0.0
12236760,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.918668270111084,0.4558064043521881,0.4111345410346985,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.9990000128746032,0.597565233707428,0.5594885349273682,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.992790162563324,0.5747170448303223,0.4012087881565094,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898498535156,0.8415125608444214,0.3513102829456329,0.3345585167407989,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.7216497659683228,0.2172172367572784,0.9882962703704834,284.690185546875,284.95001220703125,300.3059997558594,289.1043395996094,297.9965209960937,297.2501220703125,284.69219970703125,1.0,0.6005023717880249,0.3390182852745056,0.3390182852745056,1.0,1.0,-3.2357778549194336,0.7909882068634033,2.4447896480560303,0.059194840490818,0.8936787247657776,0.8936787247657776,0.0,151.8797149658203,161.0,46935.3046875,0.0,2770.074462890625,1.0,279.9416809082031,283.0304260253906,292.0707702636719,295.0202331542969,293.1499938964844,293.1499938964844,280.25,36065.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971954584121704,1.0,0.0,0.0,3.627197980880737,3.627221822738648,8.778813480603276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.26806640625,0.0,1508.431640625,1895.4371337890625,0.0,4058.404541015625,0.9002287983894348,1.0,0.0,3.0,1.0,0.0
12236820,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.917931854724884,0.4570306539535522,0.4121923744678497,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.5993837118148804,0.5620974898338318,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9943280220031738,0.581025242805481,0.4055355191230774,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8417425751686096,0.3533032238483429,0.3364095985889435,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7222052216529846,0.2188045233488083,0.9953502416610718,284.8936767578125,284.95001220703125,300.2908630371094,289.0951232910156,298.01202392578125,297.2732849121094,284.895751953125,1.0,0.6041580438613892,0.3392106890678406,0.3392106890678406,1.0,1.0,-3.256094217300415,0.7977790832519531,2.458315134048462,0.0614423714578151,0.8937695026397705,0.8937695026397705,0.0,153.5255889892578,164.0,46037.54296875,0.0,2821.207275390625,1.0,280.2415466308594,283.2720947265625,292.06414794921875,294.9565734863281,293.1499938964844,293.1499938964844,280.54998779296875,36033.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632569551467896,1.0,0.0,0.0,3.625864267349243,3.625888109207153,8.772358910391631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.44970703125,0.0,1506.731689453125,1895.4371337890625,0.0,3981.565185546875,0.8999086618423462,1.0,0.0,3.0,1.0,0.0
12236880,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.917931854724884,0.4570306539535522,0.4121923744678497,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.5993837118148804,0.5620974898338318,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9943280220031738,0.581025242805481,0.4055355191230774,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8417425751686096,0.3533032238483429,0.3364095985889435,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7222052216529846,0.2188045233488083,0.9953502416610718,284.8936767578125,284.95001220703125,300.2908630371094,289.0951232910156,298.01202392578125,297.2732849121094,284.895751953125,1.0,0.6041580438613892,0.3392106890678406,0.3392106890678406,1.0,1.0,-3.256094217300415,0.7977790832519531,2.458315134048462,0.0614423714578151,0.8937695026397705,0.8937695026397705,0.0,153.5255889892578,164.0,46037.54296875,0.0,2821.207275390625,1.0,280.2415466308594,283.2720947265625,292.06414794921875,294.9565734863281,293.1499938964844,293.1499938964844,280.54998779296875,36033.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632569551467896,1.0,0.0,0.0,3.625864267349243,3.625888109207153,8.772358910391631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.44970703125,0.0,1506.731689453125,1895.4371337890625,0.0,3981.565185546875,0.8999086618423462,1.0,0.0,3.0,1.0,0.0
12236940,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9169673323631288,0.4585078954696655,0.4134853482246399,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9990000128746032,0.601253867149353,0.5653549432754517,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9956404566764832,0.5876402854919434,0.4100807905197143,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8418020009994507,0.3555032610893249,0.3384658098220825,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7226424217224121,0.2205483466386795,1.003152847290039,285.0985717773437,284.95001220703125,300.2754821777344,289.085693359375,298.02752685546875,297.29644775390625,285.1007385253906,1.0,0.6083104610443115,0.3394030928611755,0.3394030928611755,1.0,1.0,-3.278883934020996,0.8053270578384399,2.4735567569732666,0.0639001876115799,0.8941345810890198,0.8941345810890198,0.0,155.49855041503906,167.0,45165.26171875,0.0,2879.962890625,1.0,280.5415344238281,283.5146179199219,292.056396484375,294.8939819335937,293.1499938964844,293.1499938964844,280.8500061035156,36001.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548742771148682,1.0,0.0,0.0,3.625723600387573,3.6257474422454834,8.771678494667867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.49072265625,0.0,1506.3392333984375,1895.4371337890625,0.0,3906.765380859375,0.8998546600341797,1.0,0.0,3.0,1.0,0.0
12237000,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9169673323631288,0.4585078954696655,0.4134853482246399,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9990000128746032,0.601253867149353,0.5653549432754517,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987548828125,0.9956404566764832,0.5876402854919434,0.4100807905197143,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8418020009994507,0.3555032610893249,0.3384658098220825,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.7226424217224121,0.2205483466386795,1.003152847290039,285.0985717773437,284.95001220703125,300.2754821777344,289.085693359375,298.02752685546875,297.29644775390625,285.1007385253906,1.0,0.6083104610443115,0.3394030928611755,0.3394030928611755,1.0,1.0,-3.278883934020996,0.8053270578384399,2.4735567569732666,0.0639001876115799,0.8941345810890198,0.8941345810890198,0.0,155.49855041503906,167.0,45165.26171875,0.0,2879.962890625,1.0,280.5415344238281,283.5146179199219,292.056396484375,294.8939819335937,293.1499938964844,293.1499938964844,280.8500061035156,36001.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548742771148682,1.0,0.0,0.0,3.625723600387573,3.6257474422454834,8.771678494667867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.49072265625,0.0,1506.3392333984375,1895.4371337890625,0.0,3906.765380859375,0.8998546600341797,1.0,0.0,3.0,1.0,0.0
12237060,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.9158887267112732,0.4602271318435669,0.4150022268295288,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9990000128746032,0.6032375693321228,0.5688437223434448,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9968145489692688,0.59455406665802,0.4148377776145935,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8417721390724182,0.3579014837741852,0.340716153383255,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.723027765750885,0.222442477941513,1.0116636753082275,285.3041381835937,284.95001220703125,300.2599182128906,289.0761108398437,298.0424499511719,297.319580078125,285.30633544921875,1.0,0.6128386855125427,0.3393860757350921,0.3393860757350921,1.0,1.0,-3.303561925888061,0.8128423690795898,2.490719556808472,0.065909095108509,0.8947741389274597,0.8947741389274597,0.0,157.722412109375,170.0,44309.734375,0.0,2944.921630859375,1.0,280.841552734375,283.75732421875,292.04766845703125,294.83172607421875,293.1499938964844,293.1499938964844,281.1499938964844,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466320276260376,1.0,0.0,0.0,3.626786231994629,3.626810073852539,8.776820550338016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.384765625,0.0,1507.2672119140625,1895.4371337890625,0.0,3832.570556640625,0.9000694155693054,1.0,0.0,3.0,1.0,0.0
12237120,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.9158887267112732,0.4602271318435669,0.4150022268295288,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9990000128746032,0.6032375693321228,0.5688437223434448,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9968145489692688,0.59455406665802,0.4148377776145935,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8417721390724182,0.3579014837741852,0.340716153383255,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.723027765750885,0.222442477941513,1.0116636753082275,285.3041381835937,284.95001220703125,300.2599182128906,289.0761108398437,298.0424499511719,297.319580078125,285.30633544921875,1.0,0.6128386855125427,0.3393860757350921,0.3393860757350921,1.0,1.0,-3.303561925888061,0.8128423690795898,2.490719556808472,0.065909095108509,0.8947741389274597,0.8947741389274597,0.0,157.722412109375,170.0,44309.734375,0.0,2944.921630859375,1.0,280.841552734375,283.75732421875,292.04766845703125,294.83172607421875,293.1499938964844,293.1499938964844,281.1499938964844,35969.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466320276260376,1.0,0.0,0.0,3.626786231994629,3.626810073852539,8.776820550338016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.384765625,0.0,1507.2672119140625,1895.4371337890625,0.0,3832.570556640625,0.9000694155693054,1.0,0.0,3.0,1.0,0.0
12237180,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.9147576093673706,0.4621859788894653,0.4167353212833404,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.9990000128746032,0.6054350733757019,0.5721642374992371,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.997896134853363,0.6017672419548035,0.4198017716407776,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.8416979312896729,0.3604964315891266,0.3431552648544311,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7233964204788208,0.2244851291179657,1.0208595991134644,285.5119323730469,284.95001220703125,300.2441101074219,289.0664367675781,298.057373046875,297.3427734375,285.51446533203125,1.0,0.6176436543464661,0.3393690586090088,0.3393690586090088,1.0,1.0,-3.329598903656006,0.8207440376281738,2.508854866027832,0.0680032297968864,0.8956916928291321,0.8956916928291321,0.0,160.1477813720703,173.0,43485.828125,0.0,3014.8642578125,1.0,281.1415710449219,284.0021667480469,292.03857421875,294.7711181640625,293.1499938964844,293.1499938964844,281.45001220703125,35936.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93845134973526,1.0,0.0,0.0,3.629056930541992,3.6290805339813232,8.787813499111508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.119140625,0.0,1509.5233154296875,1895.4371337890625,0.0,3758.353515625,0.9005541205406189,1.0,0.0,3.0,1.0,0.0
12237240,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.9147576093673706,0.4621859788894653,0.4167353212833404,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.9990000128746032,0.6054350733757019,0.5721642374992371,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121154785156,0.997896134853363,0.6017672419548035,0.4198017716407776,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.8416979312896729,0.3604964315891266,0.3431552648544311,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7233964204788208,0.2244851291179657,1.0208595991134644,285.5119323730469,284.95001220703125,300.2441101074219,289.0664367675781,298.057373046875,297.3427734375,285.51446533203125,1.0,0.6176436543464661,0.3393690586090088,0.3393690586090088,1.0,1.0,-3.329598903656006,0.8207440376281738,2.508854866027832,0.0680032297968864,0.8956916928291321,0.8956916928291321,0.0,160.1477813720703,173.0,43485.828125,0.0,3014.8642578125,1.0,281.1415710449219,284.0021667480469,292.03857421875,294.7711181640625,293.1499938964844,293.1499938964844,281.45001220703125,35936.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93845134973526,1.0,0.0,0.0,3.629056930541992,3.6290805339813232,8.787813499111508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.119140625,0.0,1509.5233154296875,1895.4371337890625,0.0,3758.353515625,0.9005541205406189,1.0,0.0,3.0,1.0,0.0
12237300,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665344238281,0.9140819311141968,0.4632764458656311,0.41764035820961,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.9990000128746032,0.6066509485244751,0.5737023949623108,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.9983332753181458,0.6054960489273071,0.4223060607910156,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.841582179069519,0.3618679642677307,0.3444212079048157,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.7235222458839417,0.2255611568689346,1.0256446599960327,285.66680908203125,284.95001220703125,300.2361755371094,289.06158447265625,298.06378173828125,297.35302734375,285.6751403808594,1.0,0.620117723941803,0.3393605351448059,0.3393605351448059,1.0,1.0,-3.342824697494507,0.8247546553611755,2.5180699825286865,0.0690651163458824,0.8963205814361572,0.8963205814361572,0.0,161.4531707763672,173.0,42779.15234375,0.0,3051.19287109375,1.0,281.3981628417969,284.1940612792969,292.0111083984375,294.6478271484375,293.1499938964844,293.1499938964844,281.45001220703125,35918.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322781562805176,1.0,0.0,0.0,3.630643606185913,3.6306674480438232,8.795500434644055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.78369140625,0.0,1511.1348876953125,1895.4371337890625,0.0,3702.005126953125,0.9008995294570924,1.0,0.0,3.0,1.0,0.0
12237360,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.913787603378296,0.4645171165466308,0.4187602400779724,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.9988968372344972,0.6080060005187988,0.5751543045043945,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273254394531,0.9989179968833924,0.6093489527702332,0.4248421788215637,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8417099118232727,0.3633217513561249,0.3458046913146972,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.7238588929176331,0.2267017811536789,1.030811071395874,285.7271423339844,284.95001220703125,300.2281494140625,289.0567626953125,298.07012939453125,297.3634338378906,285.7293395996094,1.0,0.6226632595062256,0.3392749428749084,0.3392749428749084,1.0,1.0,-3.3568434715271,0.8287851214408875,2.5280585289001465,0.0699632912874221,0.8969034552574158,0.8969034552574158,0.0,162.69610595703125,176.0,42827.00390625,0.0,3089.180419921875,1.0,281.44171142578125,284.2552490234375,292.031982421875,294.7210693359375,293.1499938964844,293.1499938964844,281.75,35903.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930841028690338,1.0,0.0,0.0,3.6325645446777344,3.632588386535645,8.804809112916701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.5419921875,0.0,1513.1400146484375,1895.4371337890625,0.0,3688.847412109375,0.901314914226532,1.0,0.0,3.0,1.0,0.0
12237420,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.913085162639618,0.4672214090824127,0.421141117811203,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9982706308364868,0.6109703779220581,0.5780763626098633,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9990000128746032,0.6173499822616577,0.4294922947883606,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.8418505787849426,0.3663619458675384,0.3486641645431518,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7244558930397034,0.2290889173746109,1.0415470600128174,285.94110107421875,284.95001220703125,300.2120056152344,289.047119140625,298.0829162597656,297.3844909667969,285.9432983398437,1.0,0.6278600096702576,0.3391037881374359,0.3391037881374359,1.0,1.0,-3.385162591934204,0.8368883728981018,2.548274040222168,0.071748062968254,0.8983996510505676,0.8983996510505676,0.0,165.3337860107422,179.0,42152.1796875,0.0,3167.530029296875,1.0,281.7416076660156,284.50714111328125,292.0250244140625,294.6723327636719,293.1499938964844,293.1499938964844,282.04998779296875,35870.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92378968000412,1.0,0.0,0.0,3.6372995376586914,3.6373233795166016,8.827778401609976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.48388671875,0.0,1518.12109375,1895.4371337890625,0.0,3624.090087890625,0.9023506045341492,1.0,0.0,3.0,1.0,0.0
12237480,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410400390625,0.913085162639618,0.4672214090824127,0.421141117811203,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9982706308364868,0.6109703779220581,0.5780763626098633,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.9990000128746032,0.6173499822616577,0.4294922947883606,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.8418505787849426,0.3663619458675384,0.3486641645431518,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7244558930397034,0.2290889173746109,1.0415470600128174,285.94110107421875,284.95001220703125,300.2120056152344,289.047119140625,298.0829162597656,297.3844909667969,285.9432983398437,1.0,0.6278600096702576,0.3391037881374359,0.3391037881374359,1.0,1.0,-3.385162591934204,0.8368883728981018,2.548274040222168,0.071748062968254,0.8983996510505676,0.8983996510505676,0.0,165.3337860107422,179.0,42152.1796875,0.0,3167.530029296875,1.0,281.7416076660156,284.50714111328125,292.0250244140625,294.6723327636719,293.1499938964844,293.1499938964844,282.04998779296875,35870.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92378968000412,1.0,0.0,0.0,3.6372995376586914,3.6373233795166016,8.827778401609976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.48388671875,0.0,1518.12109375,1895.4371337890625,0.0,3624.090087890625,0.9023506045341492,1.0,0.0,3.0,1.0,0.0
12237540,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14239501953125,0.912609875202179,0.4697280526161194,0.4233133792877197,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.9977559447288512,0.613730788230896,0.5806116461753845,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14276123046875,0.9990000128746032,0.6244218945503235,0.4328414499759674,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.8420238494873047,0.3690573275089264,0.3511762619018554,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.7250181436538696,0.2312049120664596,1.0509953498840332,286.1425170898437,284.95001220703125,300.1984558105469,289.0391845703125,298.09442138671875,297.4031677246094,286.1456604003906,1.0,0.6322786211967468,0.3389616012573242,0.3389616012573242,1.0,1.0,-3.4092352390289307,0.8437733054161072,2.5654618740081787,0.0732555836439132,0.8998934030532837,0.8998934030532837,0.0,167.59671020507812,179.0,41438.6015625,0.0,3235.1923828125,1.0,282.0345458984375,284.7469787597656,292.0067443847656,294.5975646972656,293.1499938964844,293.1499938964844,282.04998779296875,35842.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166712164878844,1.0,0.0,0.0,3.642174005508423,3.642198085784912,8.851455390868068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.10107421875,0.0,1523.300537109375,1895.4371337890625,0.0,3558.4072265625,0.9034215807914734,1.0,0.0,3.0,1.0,0.0
12237600,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543884277344,0.9125649333000184,0.4702168703079223,0.4237942099571228,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9976810216903688,0.6142821907997131,0.5811659693717957,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9990000128746032,0.6258684396743774,0.4334380328655243,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.8420940637588501,0.3696006238460541,0.3517138361930847,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532592773437,0.7251645922660828,0.2316360920667648,1.0530133247375488,286.1544494628906,284.95001220703125,300.1956787109375,289.0375671386719,298.0965881347656,297.40679931640625,286.1566162109375,1.0,0.6331928968429565,0.338932603597641,0.338932603597641,1.0,1.0,-3.414271593093872,0.8452142477035522,2.5690574645996094,0.0735777840018272,0.9001801013946533,0.9001801013946533,0.0,168.05511474609375,182.0,41476.7734375,0.0,3249.3701171875,1.0,282.0416564941406,284.7583923339844,292.01641845703125,294.6220703125,293.1499938964844,293.1499938964844,282.3500061035156,35838.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168958067893982,1.0,0.0,0.0,3.643245220184326,3.643269300460816,8.856663384904095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.04931640625,0.0,1524.4591064453125,1895.4371337890625,0.0,3560.48388671875,0.9036577343940736,1.0,0.0,3.0,1.0,0.0
12237660,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.9123209714889526,0.4728683233261108,0.4260713160037994,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627319335937,0.9973127841949464,0.6172021627426147,0.5838115215301514,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.9990000128746032,0.6331405639648438,0.4361176490783691,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.8424037098884583,0.3723561763763428,0.354266881942749,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.7258418798446655,0.2338002473115921,1.062625288963318,286.3624572753906,284.95001220703125,300.1825561523437,289.0301208496094,298.1084289550781,297.4261474609375,286.3658752441406,1.0,0.6375246047973633,0.3386842012405395,0.3386842012405395,1.0,1.0,-3.438044309616089,0.8516772985458374,2.586366891860962,0.0747213065624237,0.9018580317497252,0.9018580317497252,0.0,170.24658203125,182.0,40832.2421875,0.0,3316.972412109375,1.0,282.33258056640625,284.99920654296875,291.995849609375,294.5436096191406,293.1499938964844,293.1499938964844,282.3500061035156,35810.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097940325737,1.0,0.0,0.0,3.648867130279541,3.648890972137451,8.884016438059916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.9931640625,0.0,1530.4891357421875,1895.4371337890625,0.0,3494.692138671875,0.9048972129821776,1.0,0.0,3.0,1.0,0.0
12237720,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3784484863281,0.912373423576355,0.4735391736030578,0.4267151355743408,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37872314453125,0.9972906708717346,0.617950439453125,0.5845505595207214,297.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37872314453125,0.9990000128746032,0.6350268125534058,0.4367097318172455,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.842562735080719,0.3730648458003998,0.3549593985080719,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37725830078125,0.7260850071907043,0.234361469745636,1.065220594406128,286.3785400390625,284.95001220703125,300.17919921875,289.0282287597656,298.1113586425781,297.4310302734375,286.3808288574219,1.0,0.6386525630950928,0.3386206924915313,0.3386206924915313,1.0,1.0,-3.444373846054077,0.8533996939659119,2.5909740924835205,0.0750325992703437,0.902265191078186,0.902265191078186,0.0,170.7853546142578,185.0,40882.06640625,0.0,3334.85205078125,1.0,282.3417358398437,285.0140686035156,292.0079040527344,294.5748291015625,293.1499938964844,293.1499938964844,282.04998779296875,35805.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100741147994996,1.0,0.0,0.0,3.650404930114746,3.6504290103912354,8.891507263797394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.66064453125,0.0,1532.1632080078125,1895.4371337890625,0.0,3497.291259765625,0.9052367806434632,1.0,0.0,3.0,1.0,0.0
12237780,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.9107682108879088,0.4745905697345733,0.4283442497253418,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243957519531,0.996084451675415,0.6194872260093689,0.5866407752037048,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.9990000128746032,0.6409062743186951,0.4404485523700714,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.8419550061225891,0.37496417760849,0.3571830689907074,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.7259976267814636,0.2359655797481537,1.0739223957061768,286.2245178222656,284.95001220703125,300.1659545898437,289.0209350585937,298.11260986328125,297.43670654296875,286.2229919433594,1.0,0.642947256565094,0.3383722901344299,0.3383722901344299,1.0,1.0,-3.466494560241699,0.859322726726532,2.6071717739105225,0.0761348456144332,0.9034828543663024,0.9034828543663024,0.0,173.4014434814453,185.0,42003.45703125,0.0,3402.1357421875,1.0,282.0664367675781,284.8173522949219,292.0927124023437,294.8083190917969,293.1499938964844,293.1499938964844,282.04998779296875,35810.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257323741912842,1.0,0.0,0.0,3.6560909748077393,3.656115055084229,8.919228093873244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.67041015625,0.0,1538.533935546875,1895.4371337890625,0.0,3641.963134765625,0.9065085649490356,1.0,0.0,3.0,1.0,0.0
12237840,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.9097913503646852,0.474646657705307,0.4284685254096985,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.9954065680503844,0.6196720600128174,0.5868968963623047,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187805175781,0.9990000128746032,0.6421554684638977,0.4418547451496124,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.8413980007171631,0.3753078877925873,0.3575740754604339,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.7256230711936951,0.2362634539604187,1.0755552053451538,286.2188415527344,284.95001220703125,300.1625671386719,289.01910400390625,298.1112365722656,297.4359741210937,286.21844482421875,1.0,0.6439778208732605,0.3383087813854217,0.3383087813854217,1.0,1.0,-3.4710795879364014,0.8605110049247742,2.6105685234069824,0.076322503387928,0.9038203358650208,0.9038203358650208,0.0,174.21945190429688,188.0,42075.703125,0.0,3417.814697265625,1.0,282.0577697753906,284.8093566894531,292.0865478515625,294.79913330078125,293.1499938964844,293.1499938964844,281.75,35810.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281460046768188,1.0,0.0,0.0,3.657519578933716,3.657543659210205,8.926199939196522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.51318359375,0.0,1540.130615234375,1895.4371337890625,0.0,3664.1357421875,0.9068291783332824,1.0,0.0,3.0,1.0,0.0
12237900,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856018066406,0.9070609211921692,0.4744151532649994,0.4285653233528137,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08477783203125,0.993457019329071,0.619758129119873,0.5872938632965088,297.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.084716796875,0.9990000128746032,0.6447133421897888,0.4456081688404083,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865173339844,0.8397444486618042,0.3759007155895233,0.35836923122406,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892944335937,0.7244189977645874,0.236792966723442,1.0788941383361816,286.0852966308594,284.95001220703125,300.1542053222656,289.0146789550781,298.10504150390625,297.43048095703125,286.0789794921875,1.0,0.6463930010795593,0.3381528258323669,0.3381528258323669,1.0,1.0,-3.4811654090881348,0.8630712032318115,2.6180942058563232,0.0766900852322578,0.9044474363327026,0.9044474363327026,0.0,176.31549072265625,188.0,43088.42578125,0.0,3454.2021484375,1.0,281.80096435546875,284.6321105957031,292.1142883300781,294.9525756835937,293.1499938964844,293.1499938964844,281.75,35819.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939848005771637,1.0,0.0,0.0,3.660878896713257,3.660902976989746,8.942604381445562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.8056640625,0.0,1543.94873046875,1895.4371337890625,0.0,3771.062744140625,0.9075830578804016,1.0,0.0,3.0,1.0,0.0
12237960,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.903612494468689,0.4738456606864929,0.4282176494598388,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.9908663630485536,0.6194750070571899,0.5872207283973694,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.9990000128746032,0.6467280387878418,0.4498279988765716,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04425048828125,0.8374725580215454,0.3762224614620209,0.3588409423828125,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.7226158380508423,0.2370772808790207,1.0809763669967651,286.0440979003906,284.95001220703125,300.14581298828125,289.01031494140625,298.0958251953125,297.421142578125,286.0433349609375,1.0,0.648584246635437,0.3379682004451751,0.3379682004451751,1.0,1.0,-3.4888124465942383,0.8648059368133545,2.624006509780884,0.0767862573266029,0.9051313996315002,0.9051313996315002,0.0,178.6232147216797,191.0,43281.24609375,0.0,3486.201171875,1.0,281.7580261230469,284.5838317871094,292.0835266113281,294.8905639648437,293.1499938964844,293.1499938964844,281.45001220703125,35826.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461339116096495,1.0,0.0,0.0,3.664040088653565,3.6640641689300537,8.958054991126119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.1220703125,0.0,1547.5408935546875,1895.4371337890625,0.0,3828.067626953125,0.9082985520362854,1.0,0.0,3.0,1.0,0.0
12238020,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8951224088668823,0.4721316695213318,0.4270522594451904,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9838019609451294,0.6182228922843933,0.5864635705947876,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.996332585811615,0.650060772895813,0.4542914927005768,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.8313713669776917,0.3763290047645569,0.35930997133255,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.7173927426338196,0.2371134907007217,1.0828851461410522,285.85888671875,284.95001220703125,300.12890625,289.0018920898437,298.0738220214844,297.3983764648437,285.8576965332031,1.0,0.6520722508430481,0.3375988900661468,0.3375988900661468,1.0,1.0,-3.4948205947875977,0.8654517531394958,2.629368782043457,0.0762561559677124,0.9061885476112366,0.9061885476112366,0.0,183.94415283203125,194.0,44359.7578125,0.0,3532.28564453125,1.0,281.4581298828125,284.3503112792969,292.0597839355469,294.9384155273437,293.1499938964844,293.1499938964844,281.1499938964844,35847.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603579640388488,1.0,0.0,0.0,3.6697640419006334,3.669788360595703,8.986065722638159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.416015625,0.0,1554.124755859375,1895.4371337890625,0.0,3955.77587890625,0.9095942378044128,1.0,0.0,3.0,1.0,0.0
