time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238080,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8951224088668823,0.4721316695213318,0.4270522594451904,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.9838019609451294,0.6182228922843933,0.5864635705947876,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587646484375,0.996332585811615,0.650060772895813,0.4542914927005768,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.8313713669776917,0.3763290047645569,0.35930997133255,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.7173927426338196,0.2371134907007217,1.0828851461410522,285.85888671875,284.95001220703125,300.12890625,289.0018920898437,298.0738220214844,297.3983764648437,285.8576965332031,1.0,0.6520722508430481,0.3375988900661468,0.3375988900661468,1.0,1.0,-3.4948205947875977,0.8654517531394958,2.629368782043457,0.0762561559677124,0.9061885476112366,0.9061885476112366,0.0,183.94415283203125,194.0,44359.7578125,0.0,3532.28564453125,1.0,281.4581298828125,284.3503112792969,292.0597839355469,294.9384155273437,293.1499938964844,293.1499938964844,281.1499938964844,35847.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603579640388488,1.0,0.0,0.0,3.6697640419006334,3.669788360595703,8.986065722638159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.416015625,0.0,1554.124755859375,1895.4371337890625,0.0,3955.77587890625,0.9095942378044128,1.0,0.0,3.0,1.0,0.0
12238140,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.8864027261734009,0.4698685109615326,0.4253388047218323,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.9759243726730348,0.6162979602813721,0.5850096940994263,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.9914974570274352,0.6533376574516296,0.4567214846611023,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.8250018954277039,0.375900536775589,0.3592261970043182,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.7114863395690918,0.2366164028644561,1.08217453956604,285.66876220703125,284.95001220703125,300.1119079589844,288.993896484375,298.0520324707031,297.3763427734375,285.66754150390625,1.0,0.6544461846351624,0.3372296094894409,0.3372296094894409,1.0,1.0,-3.492908239364624,0.8637097477912903,2.6291983127593994,0.0750017240643501,0.9069869518280028,0.9069869518280028,0.0,189.1054229736328,197.0,45402.2265625,0.0,3558.539306640625,1.0,281.1580810546875,284.1142883300781,292.0384826660156,294.9796447753906,293.1499938964844,293.1499938964844,280.8500061035156,35873.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971714198589325,1.0,0.0,0.0,3.674554109573364,3.6745784282684326,9.00953921245673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.5673828125,0.0,1559.7017822265625,1895.4371337890625,0.0,4056.292236328125,0.9106836915016174,1.0,0.0,3.0,1.0,0.0
12238200,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6688232421875,0.8864027261734009,0.4698685109615326,0.4253388047218323,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686706542969,0.9759243726730348,0.6162979602813721,0.5850096940994263,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.9914974570274352,0.6533376574516296,0.4567214846611023,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.8250018954277039,0.375900536775589,0.3592261970043182,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.7114863395690918,0.2366164028644561,1.08217453956604,285.66876220703125,284.95001220703125,300.1119079589844,288.993896484375,298.0520324707031,297.3763427734375,285.66754150390625,1.0,0.6544461846351624,0.3372296094894409,0.3372296094894409,1.0,1.0,-3.492908239364624,0.8637097477912903,2.6291983127593994,0.0750017240643501,0.9069869518280028,0.9069869518280028,0.0,189.1054229736328,197.0,45402.2265625,0.0,3558.539306640625,1.0,281.1580810546875,284.1142883300781,292.0384826660156,294.9796447753906,293.1499938964844,293.1499938964844,280.8500061035156,35873.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971714198589325,1.0,0.0,0.0,3.674554109573364,3.6745784282684326,9.00953921245673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.5673828125,0.0,1559.7017822265625,1895.4371337890625,0.0,4056.292236328125,0.9106836915016174,1.0,0.0,3.0,1.0,0.0
12238260,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8785101175308228,0.4673662483692169,0.4233259260654449,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.968240201473236,0.6139667630195618,0.5831079483032227,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9871243238449096,0.656408965587616,0.4590263664722442,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8191655874252319,0.3751434087753296,0.3587758243083954,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7056400179862976,0.2357888221740722,1.0797096490859983,285.4835205078125,284.95001220703125,300.09478759765625,288.98638916015625,298.0294494628906,297.3524169921875,285.48211669921875,1.0,0.656063437461853,0.3371983468532562,0.3371983468532562,1.0,1.0,-3.487468957901001,0.8619359135627747,2.625533103942871,0.0744577869772911,0.9075443744659424,0.9075443744659424,0.0,193.66905212402344,200.0,46542.4609375,0.0,3572.576904296875,1.0,280.8580017089844,283.88543701171875,292.0263977050781,295.0357666015625,293.1499938964844,293.1499938964844,280.54998779296875,35899.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820958971977234,1.0,0.0,0.0,3.6783738136291504,3.6783981323242174,9.028280487655138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.71826171875,0.0,1564.205322265625,1895.4371337890625,0.0,4146.91552734375,0.911556839942932,1.0,0.0,3.0,1.0,0.0
12238320,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8785101175308228,0.4673662483692169,0.4233259260654449,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.968240201473236,0.6139667630195618,0.5831079483032227,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9871243238449096,0.656408965587616,0.4590263664722442,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.8191655874252319,0.3751434087753296,0.3587758243083954,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7056400179862976,0.2357888221740722,1.0797096490859983,285.4835205078125,284.95001220703125,300.09478759765625,288.98638916015625,298.0294494628906,297.3524169921875,285.48211669921875,1.0,0.656063437461853,0.3371983468532562,0.3371983468532562,1.0,1.0,-3.487468957901001,0.8619359135627747,2.625533103942871,0.0744577869772911,0.9075443744659424,0.9075443744659424,0.0,193.66905212402344,200.0,46542.4609375,0.0,3572.576904296875,1.0,280.8580017089844,283.88543701171875,292.0263977050781,295.0357666015625,293.1499938964844,293.1499938964844,280.54998779296875,35899.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820958971977234,1.0,0.0,0.0,3.6783738136291504,3.6783981323242174,9.028280487655138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.71826171875,0.0,1564.205322265625,1895.4371337890625,0.0,4146.91552734375,0.911556839942932,1.0,0.0,3.0,1.0,0.0
12238380,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8745143413543701,0.4658903479576111,0.4221872389316559,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.9641099572181702,0.6125049591064453,0.5819370150566101,297.5506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.9849070310592652,0.657988429069519,0.4602709114551544,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.334228515625,0.8161382675170898,0.3746013939380646,0.3584307730197906,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.702542245388031,0.235217660665512,1.0778595209121704,285.3331604003906,284.95001220703125,300.0851745605469,288.9824523925781,298.0166931152344,297.3389587402344,285.3274841308594,1.0,0.6567339301109314,0.3371808230876922,0.3371808230876922,1.0,1.0,-3.4835495948791504,0.8606981635093689,2.6228513717651367,0.0741021856665611,0.9076873064041138,0.9076873064041138,0.0,195.9790954589844,200.0,47576.39453125,0.0,3576.841796875,1.0,280.5904541015625,283.6952209472656,292.0428771972656,295.1575012207031,293.1499938964844,293.1499938964844,280.54998779296875,35916.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899365305900574,1.0,0.0,0.0,3.680070400238037,3.6800947189331055,9.036610322255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.3935546875,0.0,1566.2498779296875,1895.4371337890625,0.0,4214.47900390625,0.9119457602500916,1.0,0.0,3.0,1.0,0.0
12238440,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8712654113769531,0.4646883010864258,0.4211586117744446,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.960651695728302,0.6112797260284424,0.5808588862419128,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.9830104112625122,0.6591723561286926,0.4611236453056335,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8136239647865295,0.3741154670715332,0.358052521944046,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951354980469,0.6999834775924683,0.2347129136323928,1.076016187667847,285.29425048828125,284.95001220703125,300.0775756835937,288.9794921875,298.0067138671875,297.32843017578125,285.292724609375,1.0,0.6571298241615295,0.3371670544147491,0.3371670544147491,1.0,1.0,-3.4793701171875,0.8593938946723938,2.619976043701172,0.0737298130989074,0.9078462719917296,0.9078462719917296,0.0,197.81613159179688,203.0,47633.15625,0.0,3577.6552734375,1.0,280.5579833984375,283.654052734375,292.0174560546875,295.0946350097656,293.1499938964844,293.1499938964844,280.25,35926.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921448826789856,1.0,0.0,0.0,3.68117928504944,3.681203603744507,9.042056490216056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9248046875,0.0,1567.57958984375,1895.4371337890625,0.0,4233.36474609375,0.9122036695480348,1.0,0.0,3.0,1.0,0.0
12238500,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.8679103851318359,0.4632720351219177,0.4200519025325775,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9569650888442992,0.60982346534729,0.579660952091217,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.9810982346534728,0.6604447960853577,0.4621340036392212,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8109763264656067,0.3735187351703644,0.3576284348964691,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.6972901225090027,0.2341039627790451,1.0738705396652222,285.1527709960937,284.95001220703125,300.0689392089844,288.97625732421875,297.9956359863281,297.31689453125,285.1457214355469,1.0,0.6575101613998413,0.3371514081954956,0.3371514081954956,1.0,1.0,-3.4747238159179688,0.8579428791999817,2.616780996322632,0.0733135193586349,0.907843291759491,0.907843291759491,0.0,199.7327880859375,203.0,48615.046875,0.0,3577.80908203125,1.0,280.3004150390625,283.4743957519531,292.03521728515625,295.2230834960937,293.1499938964844,293.1499938964844,280.25,35941.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991006851196288,1.0,0.0,0.0,3.682201147079468,3.682225465774536,9.04707746940403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.3681640625,0.0,1568.8519287109375,1895.4371337890625,0.0,4292.41455078125,0.9124400019645692,1.0,0.0,3.0,1.0,0.0
12238560,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8643786907196045,0.461767166852951,0.4187795221805572,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.9529925584793092,0.6082535982131958,0.5782842040061951,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.978961944580078,0.6616156101226807,0.4629970192909241,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.8081117868423462,0.3728393018245697,0.3570862710475921,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.694426953792572,0.2334261387586593,1.0713194608688354,285.1015014648437,284.95001220703125,300.0602722167969,288.97320556640625,297.9844665527344,297.3050537109375,285.0998840332031,1.0,0.6577637791633606,0.3372219502925873,0.3372219502925873,1.0,1.0,-3.46885633468628,0.8563752174377441,2.612481117248535,0.0730566903948783,0.907888889312744,0.907888889312744,0.0,201.71255493164065,206.0,48679.87890625,0.0,3575.384033203125,1.0,280.25787353515625,283.42047119140625,292.0125427246094,295.15338134765625,293.1499938964844,293.1499938964844,279.95001220703125,35954.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682939529418945,3.6829638481140137,9.050705784829916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.5576171875,0.0,1569.7823486328125,1895.4371337890625,0.0,4300.0,0.912617027759552,1.0,0.0,3.0,1.0,0.0
12238620,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8577108383178711,0.4585969150066376,0.4161745309829712,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9451917409896852,0.6049028635025024,0.5753991603851318,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9748750925064088,0.6637440919876099,0.4646494388580322,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8024801015853882,0.371329128742218,0.3558943271636963,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.68889981508255,0.2319508045911789,1.0657445192337036,284.9057922363281,284.95001220703125,300.0429077148437,288.96759033203125,297.9628295898437,297.2822570800781,284.904052734375,1.0,0.6580390930175781,0.3373630046844482,0.3373630046844482,1.0,1.0,-3.456103801727295,0.8529645204544067,2.6031394004821777,0.0724837332963943,0.9076683521270752,0.9076683521270752,0.0,205.4530334472656,209.0,49682.53515625,0.0,3566.800537109375,1.0,279.9579772949219,283.1852111816406,292.0401611328125,295.2369384765625,293.1499938964844,293.1499938964844,279.6499938964844,35983.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683629989624024,3.683654308319092,9.054099905370094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.1484375,0.0,1570.7811279296875,1895.4371337890625,0.0,4300.0,0.9127913117408752,1.0,0.0,3.0,1.0,0.0
12238680,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8577108383178711,0.4585969150066376,0.4161745309829712,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9451917409896852,0.6049028635025024,0.5753991603851318,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9748750925064088,0.6637440919876099,0.4646494388580322,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8024801015853882,0.371329128742218,0.3558943271636963,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.68889981508255,0.2319508045911789,1.0657445192337036,284.9057922363281,284.95001220703125,300.0429077148437,288.96759033203125,297.9628295898437,297.2822570800781,284.904052734375,1.0,0.6580390930175781,0.3373630046844482,0.3373630046844482,1.0,1.0,-3.456103801727295,0.8529645204544067,2.6031394004821777,0.0724837332963943,0.9076683521270752,0.9076683521270752,0.0,205.4530334472656,209.0,49682.53515625,0.0,3566.800537109375,1.0,279.9579772949219,283.1852111816406,292.0401611328125,295.2369384765625,293.1499938964844,293.1499938964844,279.6499938964844,35983.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683629989624024,3.683654308319092,9.054099905370094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.1484375,0.0,1570.7811279296875,1895.4371337890625,0.0,4300.0,0.9127913117408752,1.0,0.0,3.0,1.0,0.0
12238740,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8512071967124939,0.4551874101161957,0.4133542776107788,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.9372572302818298,0.6012429594993591,0.5722216963768005,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.9707032442092896,0.6655654907226562,0.4660892784595489,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7968469858169556,0.3695943057537079,0.3544893264770508,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6833816766738892,0.2303044945001602,1.0593855381011963,284.7069702148437,284.95001220703125,300.0254821777344,288.9627685546875,297.9415588378906,297.2601623535156,284.70513916015625,1.0,0.6580067276954651,0.3375040590763092,0.3375040590763092,1.0,1.0,-3.4412858486175537,0.8489245772361755,2.5923612117767334,0.0717345550656318,0.9071805477142334,0.9071805477142334,0.0,209.08740234375,212.0,50643.05078125,0.0,3552.6826171875,1.0,279.6579895019531,282.947998046875,292.0783996582031,295.3350524902344,293.1499938964844,293.1499938964844,279.3500061035156,36012.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683227300643921,3.683251619338989,9.05212118595955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.5693359375,0.0,1570.5477294921875,1895.4371337890625,0.0,4300.0,0.9127211570739746,1.0,0.0,3.0,1.0,0.0
12238800,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8512071967124939,0.4551874101161957,0.4133542776107788,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.9372572302818298,0.6012429594993591,0.5722216963768005,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.9707032442092896,0.6655654907226562,0.4660892784595489,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.7968469858169556,0.3695943057537079,0.3544893264770508,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.6833816766738892,0.2303044945001602,1.0593855381011963,284.7069702148437,284.95001220703125,300.0254821777344,288.9627685546875,297.9415588378906,297.2601623535156,284.70513916015625,1.0,0.6580067276954651,0.3375040590763092,0.3375040590763092,1.0,1.0,-3.4412858486175537,0.8489245772361755,2.5923612117767334,0.0717345550656318,0.9071805477142334,0.9071805477142334,0.0,209.08740234375,212.0,50643.05078125,0.0,3552.6826171875,1.0,279.6579895019531,282.947998046875,292.0783996582031,295.3350524902344,293.1499938964844,293.1499938964844,279.3500061035156,36012.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683227300643921,3.683251619338989,9.05212118595955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.5693359375,0.0,1570.5477294921875,1895.4371337890625,0.0,4300.0,0.9127211570739746,1.0,0.0,3.0,1.0,0.0
12238860,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5368957519531,0.8471904397010803,0.452860951423645,0.4114812016487121,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5362548828125,0.9322192072868348,0.598726749420166,0.5700780749320984,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360717773437,0.9680571556091307,0.6665456891059875,0.4669371247291565,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375061035156,0.7933133244514465,0.3683620989322662,0.3535061478614807,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.6799117922782898,0.2291632890701294,1.0550042390823364,284.53662109375,284.95001220703125,300.0142822265625,288.9601135253906,297.9282531738281,297.2462463378906,284.5317687988281,1.0,0.6578530073165894,0.3376707136631012,0.3376707136631012,1.0,1.0,-3.4310247898101807,0.8463255763053894,2.5846991539001465,0.0714173465967178,0.90667062997818,0.90667062997818,0.0,211.335693359375,212.0,51623.60546875,0.0,3541.376708984375,1.0,279.3800354003906,282.7423095703125,292.1240234375,295.471923828125,293.1499938964844,293.1499938964844,279.3500061035156,36034.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682372331619263,3.682396650314331,9.04791875200317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.41455078125,0.0,1569.74169921875,1895.4371337890625,0.0,4300.0,0.9125422239303588,1.0,0.0,3.0,1.0,0.0
12238920,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052795410156,0.8448360562324524,0.4515513181686401,0.410330057144165,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5050048828125,0.9292420148849488,0.5972961783409119,0.5687678456306458,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.966420352458954,0.6670873761177063,0.4673221409320831,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5054931640625,0.7912235260009766,0.3676471710205078,0.3528822064399719,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5062866210937,0.6778701543807983,0.2285008430480957,1.0523109436035156,284.5051574707031,284.95001220703125,300.00799560546875,288.9587707519531,297.92022705078125,297.2377014160156,284.503173828125,1.0,0.6577023267745972,0.3377642929553985,0.3377642929553985,1.0,1.0,-3.424537420272827,0.844651997089386,2.579885482788086,0.0711725279688835,0.9064218401908876,0.9064218401908876,0.0,212.6461639404297,215.0,51609.56640625,0.0,3533.60546875,1.0,279.35791015625,282.7121276855469,292.1190185546875,295.4368591308594,293.1499938964844,293.1499938964844,279.04998779296875,36042.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.681708812713623,3.6817331314086914,9.044657645063126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.27587890625,0.0,1569.056640625,1895.4371337890625,0.0,4300.0,0.912401556968689,1.0,0.0,3.0,1.0,0.0
12238980,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2995910644531,0.8385776281356812,0.4476944804191589,0.4071080684661865,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2993469238281,0.921286165714264,0.5931496024131775,0.565107524394989,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992553710937,0.9620205760002136,0.668308675289154,0.468348354101181,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998352050781,0.7856142520904541,0.3654951155185699,0.3510816693305969,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006896972656,0.6723780632019043,0.2265494018793106,1.044567346572876,284.2994689941406,284.95001220703125,299.990478515625,288.95562744140625,297.89727783203125,297.2132263183594,284.2973937988281,1.0,0.6571562886238098,0.3380244970321655,0.3380244970321655,1.0,1.0,-3.406017303466797,0.8398443460464478,2.5661730766296387,0.0704606026411056,0.905386447906494,0.905386447906494,0.0,216.14230346679688,218.0,52600.28515625,0.0,3510.106201171875,1.0,279.0579833984375,282.4791564941406,292.1617736816406,295.54327392578125,293.1499938964844,293.1499938964844,278.75,36073.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679045200347901,3.6790695190429688,9.031576269080688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.62451171875,0.0,1566.279541015625,1895.4371337890625,0.0,4300.0,0.911826193332672,1.0,0.0,3.0,1.0,0.0
12239040,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2995910644531,0.8385776281356812,0.4476944804191589,0.4071080684661865,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2993469238281,0.921286165714264,0.5931496024131775,0.565107524394989,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992553710937,0.9620205760002136,0.668308675289154,0.468348354101181,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2998352050781,0.7856142520904541,0.3654951155185699,0.3510816693305969,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3006896972656,0.6723780632019043,0.2265494018793106,1.044567346572876,284.2994689941406,284.95001220703125,299.990478515625,288.95562744140625,297.89727783203125,297.2132263183594,284.2973937988281,1.0,0.6571562886238098,0.3380244970321655,0.3380244970321655,1.0,1.0,-3.406017303466797,0.8398443460464478,2.5661730766296387,0.0704606026411056,0.905386447906494,0.905386447906494,0.0,216.14230346679688,218.0,52600.28515625,0.0,3510.106201171875,1.0,279.0579833984375,282.4791564941406,292.1617736816406,295.54327392578125,293.1499938964844,293.1499938964844,278.75,36073.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679045200347901,3.6790695190429688,9.031576269080688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.62451171875,0.0,1566.279541015625,1895.4371337890625,0.0,4300.0,0.911826193332672,1.0,0.0,3.0,1.0,0.0
12239100,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.8355777859687805,0.4457014799118042,0.4054794907569885,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1492004394531,0.9174852967262268,0.5910104513168335,0.563255786895752,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488342285156,0.9598875045776368,0.6688212156295776,0.4688319861888885,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512145996094,0.7829013466835022,0.3643569648265838,0.3501408994197845,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546325683594,0.6697173714637756,0.2255316227674484,1.0405443906784058,284.1497802734375,284.95001220703125,299.981689453125,288.9544372558594,297.8861694335937,297.2015380859375,284.1418762207031,1.0,0.6568142771720886,0.3381546139717102,0.3381546139717102,1.0,1.0,-3.396444320678711,0.8373414278030396,2.559103012084961,0.0700698494911193,0.9047068357467652,0.9047068357467652,0.0,217.8180389404297,218.0,53560.4296875,0.0,3497.268798828125,1.0,278.8005065917969,282.3008117675781,292.20458984375,295.6950988769531,293.1499938964844,293.1499938964844,278.75,36090.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677285432815552,3.67730975151062,9.022937774716412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.10986328125,0.0,1564.423095703125,1895.4371337890625,0.0,4300.0,0.9114407896995544,1.0,0.0,3.0,1.0,0.0
12239160,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.8323994874954224,0.4436288177967071,0.4036981463432312,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0905456542969,0.9135162234306335,0.5887818932533264,0.5612525939941406,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904541015625,0.95749431848526,0.6692343354225159,0.4691707193851471,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.091064453125,0.7800191640853882,0.3631466925144195,0.349095344543457,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919494628906,0.6669148802757263,0.2244601994752884,1.0362011194229126,284.0906982421875,284.95001220703125,299.972900390625,288.9534606933594,297.8749389648437,297.18951416015625,284.0885314941406,1.0,0.656391441822052,0.3383445739746094,0.3383445739746094,1.0,1.0,-3.385820150375366,0.8346880078315735,2.551132202148437,0.0697673708200454,0.9040706157684326,0.9040706157684326,0.0,219.5920867919922,221.0,53543.2578125,0.0,3482.587158203125,1.0,278.7579345703125,282.2440795898437,292.2044982910156,295.6476135253906,293.1499938964844,293.1499938964844,278.45001220703125,36105.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675204992294312,3.67522931098938,9.012731538859952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.513671875,0.0,1562.1856689453125,1895.4371337890625,0.0,4300.0,0.91098815202713,1.0,0.0,3.0,1.0,0.0
12239220,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.8262578845024109,0.4393679797649383,0.4001109600067138,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.9060763716697692,0.5841763019561768,0.5571766495704651,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790588378906,0.9528366327285768,0.6698715686798096,0.4697928726673126,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.7744425535202026,0.3606124818325043,0.34693244099617,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.661491870880127,0.222243070602417,1.0272554159164429,283.8793334960937,284.95001220703125,299.955322265625,288.9523010253906,297.8533020019531,297.1666259765625,283.8770446777344,1.0,0.6554235816001892,0.3387245237827301,0.3387245237827301,1.0,1.0,-3.3639941215515137,0.8292161822319031,2.534777879714966,0.069115899503231,0.9024711847305298,0.9024711847305298,0.0,223.0082855224609,224.0,54437.4296875,0.0,3451.325439453125,1.0,278.45806884765625,282.0073547363281,292.24578857421875,295.74810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36137.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6701548099517822,3.670178890228272,8.987979072117014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.06494140625,0.0,1556.745361328125,1895.4371337890625,0.0,4300.0,0.9098800420761108,1.0,0.0,3.0,1.0,0.0
12239280,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.87945556640625,0.8262578845024109,0.4393679797649383,0.4001109600067138,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8791809082031,0.9060763716697692,0.5841763019561768,0.5571766495704651,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8790588378906,0.9528366327285768,0.6698715686798096,0.4697928726673126,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.7744425535202026,0.3606124818325043,0.34693244099617,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.661491870880127,0.222243070602417,1.0272554159164429,283.8793334960937,284.95001220703125,299.955322265625,288.9523010253906,297.8533020019531,297.1666259765625,283.8770446777344,1.0,0.6554235816001892,0.3387245237827301,0.3387245237827301,1.0,1.0,-3.3639941215515137,0.8292161822319031,2.534777879714966,0.069115899503231,0.9024711847305298,0.9024711847305298,0.0,223.0082855224609,224.0,54437.4296875,0.0,3451.325439453125,1.0,278.45806884765625,282.0073547363281,292.24578857421875,295.74810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36137.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6701548099517822,3.670178890228272,8.987979072117014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.06494140625,0.0,1556.745361328125,1895.4371337890625,0.0,4300.0,0.9098800420761108,1.0,0.0,3.0,1.0,0.0
12239340,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6653747558594,0.8201040625572205,0.4349250197410583,0.3963605165481567,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6650695800781,0.8990933299064636,0.5793375968933105,0.5528826713562012,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6649475097656,0.9480639100074768,0.6702225804328918,0.4702207446098327,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656188964844,0.7689042091369629,0.3579036593437195,0.3446045219898224,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6665954589844,0.6561321020126343,0.2199086248874664,1.0177793502807615,283.66522216796875,284.95001220703125,299.937744140625,288.95220947265625,297.8321228027344,297.1444702148437,283.662841796875,1.0,0.6542689204216003,0.3391044437885284,0.3391044437885284,1.0,1.0,-3.3406403064727783,0.8232603669166565,2.5173799991607666,0.0683177858591079,0.90058434009552,0.90058434009552,0.0,226.3915100097656,227.0,55284.828125,0.0,3416.654541015625,1.0,278.1581115722656,281.7688903808594,292.2857360839844,295.84454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36171.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638572216033936,3.663881540298462,8.957161412581627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.70556640625,0.0,1549.9281005859375,1895.4371337890625,0.0,4300.0,0.9084939360618592,1.0,0.0,3.0,1.0,0.0
12239400,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6653747558594,0.8201040625572205,0.4349250197410583,0.3963605165481567,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6650695800781,0.8990933299064636,0.5793375968933105,0.5528826713562012,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6649475097656,0.9480639100074768,0.6702225804328918,0.4702207446098327,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6656188964844,0.7689042091369629,0.3579036593437195,0.3446045219898224,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6665954589844,0.6561321020126343,0.2199086248874664,1.0177793502807615,283.66522216796875,284.95001220703125,299.937744140625,288.95220947265625,297.8321228027344,297.1444702148437,283.662841796875,1.0,0.6542689204216003,0.3391044437885284,0.3391044437885284,1.0,1.0,-3.3406403064727783,0.8232603669166565,2.5173799991607666,0.0683177858591079,0.90058434009552,0.90058434009552,0.0,226.3915100097656,227.0,55284.828125,0.0,3416.654541015625,1.0,278.1581115722656,281.7688903808594,292.2857360839844,295.84454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36171.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638572216033936,3.663881540298462,8.957161412581627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.70556640625,0.0,1549.9281005859375,1895.4371337890625,0.0,4300.0,0.9084939360618592,1.0,0.0,3.0,1.0,0.0
12239460,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309509277344,0.8151065111160278,0.4315271377563476,0.3932178914546966,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6308288574219,0.8935051560401917,0.5754543542861938,0.5491554141044617,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307678222656,0.9445258378982544,0.6712932586669922,0.4708779156208038,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63104248046875,0.7644950747489929,0.3557907044887543,0.3425978422164917,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63140869140625,0.6518241167068481,0.2180287539958953,1.00945782661438,283.6308898925781,284.95001220703125,299.9212341308594,288.9531555175781,297.8194274902344,297.13262939453125,283.6299133300781,1.0,0.6532135605812073,0.3395849466323852,0.3395849466323852,1.0,1.0,-3.3207411766052246,0.8186355829238892,2.502105712890625,0.0679793953895568,0.8989059925079346,0.8989059925079346,0.0,229.0528106689453,227.0,54951.31640625,0.0,3386.1455078125,1.0,278.1502380371094,281.74249267578125,292.2548522949219,295.77056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36187.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657318592071533,3.6573426723480233,8.925218253352796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.01904296875,0.0,1542.72802734375,1895.4371337890625,0.0,4300.0,0.9070435166358948,1.0,0.0,3.0,1.0,0.0
12239520,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6294860839844,0.8148289322853088,0.4313336312770843,0.3930419683456421,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293640136719,0.8931951522827148,0.5752283930778503,0.5489403009414673,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6293334960937,0.944355010986328,0.6713913083076477,0.470943421125412,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.62957763671875,0.7642552852630615,0.3556732535362243,0.3424864411354065,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6299133300781,0.6515878438949585,0.217923030257225,1.0089855194091797,283.6294250488281,284.95001220703125,299.920166015625,288.9532775878906,297.81884765625,297.1321716308594,283.62847900390625,1.0,0.6531568169593811,0.3396164178848266,0.3396164178848266,1.0,1.0,-3.319647312164306,0.818396806716919,2.501250505447388,0.06797556579113,0.8987958431243896,0.8987958431243896,0.0,229.1993408203125,230.0,54930.5703125,0.0,3384.4775390625,1.0,278.15020751953125,281.74151611328125,292.2532043457031,295.7670593261719,293.1499938964844,293.1499938964844,278.45001220703125,36187.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6568763256073,3.656900405883789,8.923060477172839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.53125,0.0,1542.239990234375,1895.4371337890625,0.0,4300.0,0.9069452285766602,1.0,0.0,3.0,1.0,0.0
12239580,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7695007324219,0.8124595880508423,0.4299650490283966,0.3915320038795471,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77001953125,0.890529453754425,0.5734819769859314,0.547019898891449,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.770263671875,0.9432217478752136,0.6731444597244263,0.4718993604183197,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7622435092926025,0.354866623878479,0.341546893119812,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7672424316406,0.6495740413665771,0.2171258479356765,1.004847526550293,283.7697448730469,284.95001220703125,299.9089050292969,288.9545593261719,297.81768798828125,297.1337280273437,283.77349853515625,1.0,0.6527212858200073,0.3399440944194793,0.3399440944194793,1.0,1.0,-3.310555219650269,0.8166126012802124,2.4939427375793457,0.0680582001805305,0.8979160785675049,0.8979160785675049,0.0,230.4424285888672,230.0,53612.796875,0.0,3370.793212890625,1.0,278.420166015625,281.9183044433594,292.1719970703125,295.54864501953125,293.1499938964844,293.1499938964844,278.45001220703125,36182.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652497291564941,3.652521371841431,8.901702699404268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.568359375,0.0,1537.3114013671875,1895.4371337890625,0.0,4300.0,0.9059658050537108,1.0,0.0,3.0,1.0,0.0
12239640,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7898864746094,0.8116609454154968,0.4294414520263672,0.3910281956195831,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900085449219,0.8895915746688843,0.5727624893188477,0.5462926030158997,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.9432297945022584,0.6743894219398499,0.4727329015731811,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7897644042969,0.7615997195243835,0.3546197712421417,0.3412688076496124,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.78936767578125,0.6488966941833496,0.2168563604354858,1.003429651260376,283.7899475097656,284.95001220703125,299.9025573730469,288.9555053710937,297.8191833496094,297.1373291015625,283.790771484375,1.0,0.6526650786399841,0.3401283919811249,0.3401283919811249,1.0,1.0,-3.308033466339112,0.8163992166519165,2.4916343688964844,0.0683389231562614,0.8973824977874756,0.8973824977874756,0.0,230.884506225586,233.0,53467.90234375,0.0,3367.55615234375,1.0,278.4420166015625,281.9405517578125,292.1608581542969,295.55181884765625,293.1499938964844,293.1499938964844,278.75,36179.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650112628936768,3.650136709213257,8.890082767720742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.49951171875,0.0,1534.6402587890625,1895.4371337890625,0.0,4300.0,0.9054294228553772,1.0,0.0,3.0,1.0,0.0
12239700,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.92449951171875,0.8106784820556641,0.4289416968822479,0.3904538750648498,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.8884363174438477,0.5720087289810181,0.5454457998275757,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.92596435546875,0.9433764219284058,0.6763747930526733,0.4739875197410583,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92364501953125,0.7608592510223389,0.3544705510139465,0.3410271108150482,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9203796386719,0.6481403708457947,0.2166522145271301,1.0021305084228516,283.92498779296875,284.95001220703125,299.893798828125,288.95709228515625,297.8229064941406,297.14434814453125,283.9320983886719,1.0,0.6527681350708008,0.3403843939304352,0.3403843939304352,1.0,1.0,-3.3059751987457275,0.8165432810783386,2.4894320964813232,0.0688596069812774,0.8968302011489868,0.8968302011489868,0.0,231.5074615478516,233.0,52311.6015625,0.0,3366.39501953125,1.0,278.69873046875,282.10888671875,292.1011657714844,295.3659973144531,293.1499938964844,293.1499938964844,278.75,36170.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646946668624878,3.646970510482788,8.874667969394068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.759765625,0.0,1531.049072265625,1895.4371337890625,0.0,4300.0,0.9047188758850098,1.0,0.0,3.0,1.0,0.0
12239760,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.97186279296875,0.8100793361663818,0.4286542236804962,0.3901758193969726,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9720153808594,0.8876760005950928,0.5714960694313049,0.5449225902557373,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9721069335937,0.9439646005630492,0.6785884499549866,0.4755009710788727,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9717102050781,0.7604776620864868,0.3545234501361847,0.341033011674881,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9711303710937,0.6477468609809875,0.2166366428136825,1.0018248558044434,283.971923828125,284.95001220703125,299.885009765625,288.9590148925781,297.8282775878906,297.15362548828125,283.97320556640625,1.0,0.6531293392181396,0.340592622756958,0.340592622756958,1.0,1.0,-3.306467294692993,0.8173330426216125,2.4891340732574463,0.0694689452648162,0.8962293267250061,0.8962293267250061,0.0,232.01950073242188,236.0,52125.40234375,0.0,3370.4013671875,1.0,278.7418212890625,282.1576538085937,292.0881652832031,295.3847045898437,293.1499938964844,293.1499938964844,279.04998779296875,36162.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6439967155456543,3.644020557403565,8.860316143000091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.412109375,0.0,1527.7132568359375,1895.4371337890625,0.0,4300.0,0.9040507078170776,1.0,0.0,3.0,1.0,0.0
12239820,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614685058594,0.8089674115180969,0.4284251034259796,0.3899044394493103,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.8862531781196594,0.5708801746368408,0.5442560315132141,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617736816406,0.9451680183410645,0.6834102869033813,0.4787655770778656,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.16131591796875,0.7598778009414673,0.3549863994121551,0.3413961827754974,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.6472468376159668,0.2169610410928726,1.0029399394989014,284.1615905761719,284.95001220703125,299.86749267578125,288.9638366699219,297.84100341796875,297.17462158203125,284.1631164550781,1.0,0.6544319987297058,0.3410090804100036,0.3410090804100036,1.0,1.0,-3.311037063598633,0.8199923038482666,2.491044759750366,0.0710105895996093,0.8953346014022827,0.8953346014022827,0.0,233.3301544189453,239.0,50878.91015625,0.0,3388.20361328125,1.0,279.04168701171875,282.38018798828125,292.0270080566406,295.23980712890625,293.1499938964844,293.1499938964844,279.3500061035156,36139.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638727903366089,3.638751745223999,8.834712730276806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.21630859375,0.0,1521.70458984375,1895.4371337890625,0.0,4300.0,0.9028574228286744,1.0,0.0,3.0,1.0,0.0
12239880,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614685058594,0.8089674115180969,0.4284251034259796,0.3899044394493103,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.8862531781196594,0.5708801746368408,0.5442560315132141,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617736816406,0.9451680183410645,0.6834102869033813,0.4787655770778656,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.16131591796875,0.7598778009414673,0.3549863994121551,0.3413961827754974,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.6472468376159668,0.2169610410928726,1.0029399394989014,284.1615905761719,284.95001220703125,299.86749267578125,288.9638366699219,297.84100341796875,297.17462158203125,284.1631164550781,1.0,0.6544319987297058,0.3410090804100036,0.3410090804100036,1.0,1.0,-3.311037063598633,0.8199923038482666,2.491044759750366,0.0710105895996093,0.8953346014022827,0.8953346014022827,0.0,233.3301544189453,239.0,50878.91015625,0.0,3388.20361328125,1.0,279.04168701171875,282.38018798828125,292.0270080566406,295.23980712890625,293.1499938964844,293.1499938964844,279.3500061035156,36139.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638727903366089,3.638751745223999,8.834712730276806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.21630859375,0.0,1521.70458984375,1895.4371337890625,0.0,4300.0,0.9028574228286744,1.0,0.0,3.0,1.0,0.0
