time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239940,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.8079808354377747,0.4285718500614166,0.39000204205513,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.8849462866783142,0.5706976652145386,0.544037938117981,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563537597656,0.9464309215545654,0.6886681914329529,0.4823569059371948,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558349609375,0.7594497203826904,0.355819970369339,0.3421480655670166,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551330566406,0.6470383405685425,0.2176513820886612,1.0058856010437012,284.35614013671875,284.95001220703125,299.8500061035156,288.9700622558594,297.85552978515625,297.19775390625,284.3577575683594,1.0,0.6563963890075684,0.3414255380630493,0.3414255380630493,1.0,1.0,-3.319653034210205,0.823894202709198,2.4957587718963623,0.0729221776127815,0.894702672958374,0.894702672958374,0.0,234.97413635253903,242.0,49741.68359375,0.0,3417.2041015625,1.0,279.3416442871094,282.60906982421875,291.9727478027344,295.1094665527344,293.1499938964844,293.1499938964844,279.6499938964844,36113.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634438753128052,3.634462594985962,8.813897807158355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.013671875,0.0,1516.767333984375,1895.4371337890625,0.0,4300.0,0.9018805027008056,1.0,0.0,3.0,1.0,0.0
12240000,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.8079808354377747,0.4285718500614166,0.39000204205513,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.8849462866783142,0.5706976652145386,0.544037938117981,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563537597656,0.9464309215545654,0.6886681914329529,0.4823569059371948,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558349609375,0.7594497203826904,0.355819970369339,0.3421480655670166,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551330566406,0.6470383405685425,0.2176513820886612,1.0058856010437012,284.35614013671875,284.95001220703125,299.8500061035156,288.9700622558594,297.85552978515625,297.19775390625,284.3577575683594,1.0,0.6563963890075684,0.3414255380630493,0.3414255380630493,1.0,1.0,-3.319653034210205,0.823894202709198,2.4957587718963623,0.0729221776127815,0.894702672958374,0.894702672958374,0.0,234.97413635253903,242.0,49741.68359375,0.0,3417.2041015625,1.0,279.3416442871094,282.60906982421875,291.9727478027344,295.1094665527344,293.1499938964844,293.1499938964844,279.6499938964844,36113.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634438753128052,3.634462594985962,8.813897807158355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.013671875,0.0,1516.767333984375,1895.4371337890625,0.0,4300.0,0.9018805027008056,1.0,0.0,3.0,1.0,0.0
12240060,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.8070693612098694,0.4290241003036499,0.3903911411762237,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8837001919746399,0.5708602070808411,0.544165849685669,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.947705626487732,0.6942903995513916,0.4862141013145447,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531005859375,0.7591212391853333,0.3569382131099701,0.3431904315948486,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.647014319896698,0.2186135500669479,1.0101659297943115,284.5534362792969,284.95001220703125,299.8326721191406,288.97705078125,297.87017822265625,297.221923828125,284.55517578125,1.0,0.6588776707649231,0.3415077626705169,0.3415077626705169,1.0,1.0,-3.331310987472534,0.8277547955513,2.503556251525879,0.0741233602166175,0.8943358659744263,0.8943358659744263,0.0,236.9088287353516,245.0,48744.046875,0.0,3455.017578125,1.0,279.6416320800781,282.8461303710937,291.95147705078125,295.01422119140625,293.1499938964844,293.1499938964844,279.95001220703125,36084.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919704794883728,1.0,0.0,0.0,3.631213426589966,3.631237268447876,8.798260751063935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.05419921875,0.0,1512.9967041015625,1895.4371337890625,0.0,4231.87548828125,0.9011397361755372,1.0,0.0,3.0,1.0,0.0
12240120,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533142089844,0.8070693612098694,0.4290241003036499,0.3903911411762237,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55352783203125,0.8837001919746399,0.5708602070808411,0.544165849685669,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536499023437,0.947705626487732,0.6942903995513916,0.4862141013145447,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531005859375,0.7591212391853333,0.3569382131099701,0.3431904315948486,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523376464844,0.647014319896698,0.2186135500669479,1.0101659297943115,284.5534362792969,284.95001220703125,299.8326721191406,288.97705078125,297.87017822265625,297.221923828125,284.55517578125,1.0,0.6588776707649231,0.3415077626705169,0.3415077626705169,1.0,1.0,-3.331310987472534,0.8277547955513,2.503556251525879,0.0741233602166175,0.8943358659744263,0.8943358659744263,0.0,236.9088287353516,245.0,48744.046875,0.0,3455.017578125,1.0,279.6416320800781,282.8461303710937,291.95147705078125,295.01422119140625,293.1499938964844,293.1499938964844,279.95001220703125,36084.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919704794883728,1.0,0.0,0.0,3.631213426589966,3.631237268447876,8.798260751063935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.05419921875,0.0,1512.9967041015625,1895.4371337890625,0.0,4231.87548828125,0.9011397361755372,1.0,0.0,3.0,1.0,0.0
12240180,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.8062471747398376,0.4297454357147217,0.3910293877124786,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8825328350067139,0.5713242888450623,0.5445870161056519,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.9490183591842652,0.7002397179603577,0.4903032779693603,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.7588915824890137,0.358297735452652,0.344471126794815,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.6471450328826904,0.2197955697774887,1.015495777130127,284.75244140625,284.95001220703125,299.8155212402344,288.984130859375,297.8852844238281,297.2465515136719,284.7543029785156,1.0,0.6617688536643982,0.3415899574756622,0.3415899574756622,1.0,1.0,-3.345449686050415,0.8323433995246887,2.513106107711792,0.0754953771829605,0.8942355513572693,0.8942355513572693,0.0,239.0619506835937,248.0,47777.6875,0.0,3500.0869140625,1.0,279.94158935546875,283.08416748046875,291.9506530761719,294.94781494140625,293.1499938964844,293.1499938964844,280.25,36054.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98261696100235,1.0,0.0,0.0,3.629104614257813,3.629128456115722,8.78804542026046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.00341796875,0.0,1510.4510498046875,1895.4371337890625,0.0,4151.42919921875,0.9006474614143372,1.0,0.0,3.0,1.0,0.0
12240240,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.8062471747398376,0.4297454357147217,0.3910293877124786,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8825328350067139,0.5713242888450623,0.5445870161056519,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.9490183591842652,0.7002397179603577,0.4903032779693603,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.7588915824890137,0.358297735452652,0.344471126794815,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513122558594,0.6471450328826904,0.2197955697774887,1.015495777130127,284.75244140625,284.95001220703125,299.8155212402344,288.984130859375,297.8852844238281,297.2465515136719,284.7543029785156,1.0,0.6617688536643982,0.3415899574756622,0.3415899574756622,1.0,1.0,-3.345449686050415,0.8323433995246887,2.513106107711792,0.0754953771829605,0.8942355513572693,0.8942355513572693,0.0,239.0619506835937,248.0,47777.6875,0.0,3500.0869140625,1.0,279.94158935546875,283.08416748046875,291.9506530761719,294.94781494140625,293.1499938964844,293.1499938964844,280.25,36054.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98261696100235,1.0,0.0,0.0,3.629104614257813,3.629128456115722,8.78804542026046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.00341796875,0.0,1510.4510498046875,1895.4371337890625,0.0,4151.42919921875,0.9006474614143372,1.0,0.0,3.0,1.0,0.0
12240300,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8057915568351746,0.4301857650279999,0.3913838565349579,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8819069862365723,0.5716469287872314,0.5448523759841919,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9496009349822998,0.7033166885375977,0.4923801720142364,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7587522864341736,0.3590486645698547,0.3451633155345917,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6472106575965881,0.2204498499631881,1.018420696258545,284.8973999023437,284.95001220703125,299.8070373535156,288.9877319335937,297.89276123046875,297.2587280273437,284.90509033203125,1.0,0.663331151008606,0.3416310548782348,0.3416310548782348,1.0,1.0,-3.353041172027588,0.8347974419593811,2.518243789672852,0.076226882636547,0.8943418264389038,0.8943418264389038,0.0,240.2494354248047,248.0,46866.90234375,0.0,3524.604736328125,1.0,280.1981506347656,283.2658996582031,291.93072509765625,294.8211975097656,293.1499938964844,293.1499938964844,280.25,36037.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757385849952698,1.0,0.0,0.0,3.628467798233032,3.6284916400909424,8.784961096353072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.470703125,0.0,1509.6243896484375,1895.4371337890625,0.0,4091.57177734375,0.9004966020584106,1.0,0.0,3.0,1.0,0.0
12240360,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8055497407913208,0.4307167828083038,0.3918953537940979,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8814837336540222,0.5720685720443726,0.545275866985321,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9504162073135376,0.7064970135688782,0.4946077466011047,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7587854862213135,0.3598778247833252,0.345964640378952,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6474338173866272,0.2211702018976211,1.0217206478118896,284.9530334472656,284.95001220703125,299.798583984375,288.9913330078125,297.9005432128906,297.271484375,284.9549560546875,1.0,0.6649981737136841,0.34160315990448,0.34160315990448,1.0,1.0,-3.3617753982543945,0.8374049067497253,2.5243706703186035,0.0768508315086364,0.8944036364555359,0.8944036364555359,0.0,241.3638610839844,251.0,46837.36328125,0.0,3551.490234375,1.0,280.2416687011719,283.3231201171875,291.95672607421875,294.8931579589844,293.1499938964844,293.1499938964844,280.54998779296875,36023.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731634259223938,1.0,0.0,0.0,3.628145456314087,3.628169059753418,8.783399607636966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.3115234375,0.0,1509.1656494140625,1895.4371337890625,0.0,4069.018310546875,0.9004113674163818,1.0,0.0,3.0,1.0,0.0
12240420,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8050123453140259,0.4319278001785278,0.392978310585022,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.8805888295173645,0.5730820298194885,0.5462198853492737,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9519396424293518,0.7130527496337891,0.4991199076175689,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.7588287591934204,0.361668974161148,0.347659021615982,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.6478922963142395,0.2227231413125991,1.0287584066390991,285.15447998046875,284.95001220703125,299.78173828125,288.9985656738281,297.9158935546875,297.296630859375,285.1564636230469,1.0,0.6685198545455933,0.3415473997592926,0.3415473997592926,1.0,1.0,-3.380138874053955,0.8428624868392944,2.537276268005371,0.078148066997528,0.8948408961296082,0.8948408961296082,0.0,243.7609405517578,254.0,45920.6015625,0.0,3608.7265625,1.0,280.54156494140625,283.56231689453125,291.96466064453125,294.8431091308594,293.1499938964844,293.1499938964844,280.8500061035156,35992.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638588428497314,1.0,0.0,0.0,3.628355026245117,3.6283788681030273,8.784415399532008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.8056640625,0.0,1509.1630859375,1895.4371337890625,0.0,3986.908447265625,0.9004361629486084,1.0,0.0,3.0,1.0,0.0
12240480,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8050123453140259,0.4319278001785278,0.392978310585022,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.8805888295173645,0.5730820298194885,0.5462198853492737,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.9519396424293518,0.7130527496337891,0.4991199076175689,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.7588287591934204,0.361668974161148,0.347659021615982,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.6478922963142395,0.2227231413125991,1.0287584066390991,285.15447998046875,284.95001220703125,299.78173828125,288.9985656738281,297.9158935546875,297.296630859375,285.1564636230469,1.0,0.6685198545455933,0.3415473997592926,0.3415473997592926,1.0,1.0,-3.380138874053955,0.8428624868392944,2.537276268005371,0.078148066997528,0.8948408961296082,0.8948408961296082,0.0,243.7609405517578,254.0,45920.6015625,0.0,3608.7265625,1.0,280.54156494140625,283.56231689453125,291.96466064453125,294.8431091308594,293.1499938964844,293.1499938964844,280.8500061035156,35992.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638588428497314,1.0,0.0,0.0,3.628355026245117,3.6283788681030273,8.784415399532008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.8056640625,0.0,1509.1630859375,1895.4371337890625,0.0,3986.908447265625,0.9004361629486084,1.0,0.0,3.0,1.0,0.0
12240540,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.8046501874923706,0.4333695471286773,0.3942667245864868,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.8798653483390808,0.5743622183799744,0.5474087595939636,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.953604817390442,0.71989905834198,0.5038310885429382,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.7590331435203552,0.3636642396450043,0.3495449423789978,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.6485243439674377,0.2244448363780975,1.0365532636642456,285.3567199707031,284.95001220703125,299.7649841308594,289.005859375,297.93072509765625,297.321044921875,285.3587646484375,1.0,0.6723035573959351,0.3414916396141052,0.3414916396141052,1.0,1.0,-3.4004242420196533,0.8489020466804504,2.551522254943848,0.0795971974730491,0.8955485224723816,0.8955485224723816,0.0,246.2211456298828,257.0,45021.1875,0.0,3671.497802734375,1.0,280.841552734375,283.8019104003906,291.9725646972656,294.79473876953125,293.1499938964844,293.1499938964844,281.1499938964844,35960.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546605348587036,1.0,0.0,0.0,3.629744052886963,3.629767894744873,8.791141681285808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.89306640625,0.0,1510.45654296875,1895.4371337890625,0.0,3904.84912109375,0.9007243514060974,1.0,0.0,3.0,1.0,0.0
12240600,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565979003906,0.8046501874923706,0.4333695471286773,0.3942667245864868,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.8798653483390808,0.5743622183799744,0.5474087595939636,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.953604817390442,0.71989905834198,0.5038310885429382,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.7590331435203552,0.3636642396450043,0.3495449423789978,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.6485243439674377,0.2244448363780975,1.0365532636642456,285.3567199707031,284.95001220703125,299.7649841308594,289.005859375,297.93072509765625,297.321044921875,285.3587646484375,1.0,0.6723035573959351,0.3414916396141052,0.3414916396141052,1.0,1.0,-3.4004242420196533,0.8489020466804504,2.551522254943848,0.0795971974730491,0.8955485224723816,0.8955485224723816,0.0,246.2211456298828,257.0,45021.1875,0.0,3671.497802734375,1.0,280.841552734375,283.8019104003906,291.9725646972656,294.79473876953125,293.1499938964844,293.1499938964844,281.1499938964844,35960.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546605348587036,1.0,0.0,0.0,3.629744052886963,3.629767894744873,8.791141681285808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.89306640625,0.0,1510.45654296875,1895.4371337890625,0.0,3904.84912109375,0.9007243514060974,1.0,0.0,3.0,1.0,0.0
12240660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8044840097427368,0.435040682554245,0.3957552015781402,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.8793635964393616,0.5759716033935547,0.5488861203193665,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.955435037612915,0.7270371317863464,0.5087382793426514,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7594168782234192,0.3658620119094848,0.3516174852848053,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.6493422389030457,0.2263320833444595,1.0450743436813354,285.56121826171875,284.95001220703125,299.748291015625,289.0131225585937,297.9437561035156,297.3433532714844,285.5633239746094,1.0,0.6763339638710022,0.3412897288799286,0.3412897288799286,1.0,1.0,-3.4226315021514893,0.8550845384597778,2.567547082901001,0.0807549506425857,0.8965295553207397,0.8965295553207397,0.0,248.7122344970703,260.0,44168.59375,0.0,3739.78955078125,1.0,281.1415710449219,284.0437316894531,291.9804382324219,294.74859619140625,293.1499938964844,293.1499938964844,281.45001220703125,35928.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945536196231842,1.0,0.0,0.0,3.632315635681152,3.632339477539064,8.803603464002663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.30712890625,0.0,1513.052978515625,1895.4371337890625,0.0,3822.660888671875,0.90127694606781,1.0,0.0,3.0,1.0,0.0
12240720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.8044840097427368,0.435040682554245,0.3957552015781402,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56134033203125,0.8793635964393616,0.5759716033935547,0.5488861203193665,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.955435037612915,0.7270371317863464,0.5087382793426514,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56085205078125,0.7594168782234192,0.3658620119094848,0.3516174852848053,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.6493422389030457,0.2263320833444595,1.0450743436813354,285.56121826171875,284.95001220703125,299.748291015625,289.0131225585937,297.9437561035156,297.3433532714844,285.5633239746094,1.0,0.6763339638710022,0.3412897288799286,0.3412897288799286,1.0,1.0,-3.4226315021514893,0.8550845384597778,2.567547082901001,0.0807549506425857,0.8965295553207397,0.8965295553207397,0.0,248.7122344970703,260.0,44168.59375,0.0,3739.78955078125,1.0,281.1415710449219,284.0437316894531,291.9804382324219,294.74859619140625,293.1499938964844,293.1499938964844,281.45001220703125,35928.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945536196231842,1.0,0.0,0.0,3.632315635681152,3.632339477539064,8.803603464002663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.30712890625,0.0,1513.052978515625,1895.4371337890625,0.0,3822.660888671875,0.90127694606781,1.0,0.0,3.0,1.0,0.0
12240780,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.8044818639755249,0.4364619255065918,0.3969444036483764,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.8791411519050598,0.5773890018463135,0.550130307674408,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9568485021591188,0.7324490547180176,0.5123871564865112,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.7598017454147339,0.3676095604896545,0.3532209694385528,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.6500433683395386,0.2278176844120025,1.0516432523727417,285.7508850097656,284.95001220703125,299.7362670898437,289.018310546875,297.9531555175781,297.359375,285.7550048828125,1.0,0.6793838143348694,0.3411443829536438,0.3411443829536438,1.0,1.0,-3.439772605895996,0.8598697185516357,2.5799028873443604,0.0816445499658584,0.8974675536155701,0.8974675536155701,0.0,250.520248413086,260.0,43412.92578125,0.0,3792.358642578125,1.0,281.4267578125,284.27154541015625,291.970703125,294.667236328125,293.1499938964844,293.1499938964844,281.45001220703125,35903.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373604655265808,1.0,0.0,0.0,3.634939193725586,3.634963035583496,8.816324452709523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.14892578125,0.0,1515.7552490234375,1895.4371337890625,0.0,3748.416748046875,0.9018470644950868,1.0,0.0,3.0,1.0,0.0
12240840,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.8045956492424011,0.4370241463184356,0.3974905908107757,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8791633248329163,0.577951967716217,0.5507003664970398,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.9575100541114808,0.7345374822616577,0.5138792395591736,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.7600424289703369,0.3683004677295685,0.3539013564586639,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.6503995656967163,0.2284105718135833,1.0543937683105469,285.7738647460937,284.95001220703125,299.7315673828125,289.0203552246094,297.9560852050781,297.3646850585937,285.7759704589844,1.0,0.6806203126907349,0.3410878479480743,0.3410878479480743,1.0,1.0,-3.4470365047454834,0.8619102239608765,2.5851261615753174,0.0820502787828445,0.8978019952774048,0.8978019952774048,0.0,251.18145751953125,263.0,43459.57421875,0.0,3814.153564453125,1.0,281.4416198730469,284.2940368652344,291.99102783203125,294.7135314941406,293.1499938964844,293.1499938964844,281.75,35896.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937018096446991,1.0,0.0,0.0,3.636101245880127,3.636125087738037,8.821962751426327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.04638671875,0.0,1516.9874267578125,1895.4371337890625,0.0,3745.296630859375,0.9021005034446716,1.0,0.0,3.0,1.0,0.0
12240900,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.8046833276748657,0.4381425976753235,0.3984261751174927,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.8790861368179321,0.5790502429008484,0.5516781210899353,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.958532691001892,0.7383968234062195,0.5164825916290283,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.7603756189346313,0.3695937395095825,0.3550939559936523,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222412109375,0.6509590744972229,0.2295095026493072,1.0592749118804932,285.9270935058594,284.95001220703125,299.72320556640625,289.02392578125,297.9615173339844,297.37432861328125,285.9349670410156,1.0,0.682849645614624,0.3409868776798248,0.3409868776798248,1.0,1.0,-3.459772825241089,0.8654801249504089,2.5942928791046143,0.0827344134449958,0.8986029624938965,0.8986029624938965,0.0,252.4638214111328,263.0,42711.92578125,0.0,3853.28955078125,1.0,281.6983642578125,284.4840393066406,291.97216796875,294.5991516113281,293.1499938964844,293.1499938964844,281.75,35878.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307336807250975,1.0,0.0,0.0,3.638436079025269,3.638460159301758,8.833296760712983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.607421875,0.0,1519.4345703125,1895.4371337890625,0.0,3687.864013671875,0.9026135802268982,1.0,0.0,3.0,1.0,0.0
12240960,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.8050350546836853,0.4393820464611053,0.3995513319969177,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.87924724817276,0.5802600383758545,0.5528273582458496,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98663330078125,0.9598094820976256,0.7423600554466248,0.5192455649375916,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859619140625,0.7609090209007263,0.3709670603275299,0.356399655342102,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.6516985893249512,0.2306738942861557,1.064530611038208,285.986328125,284.95001220703125,299.71484375,289.0274963378906,297.9671630859375,297.3844299316406,285.9884338378906,1.0,0.6851752996444702,0.3408125936985016,0.3408125936985016,1.0,1.0,-3.473722219467163,0.8692008256912231,2.6045212745666504,0.0832880735397338,0.8993574380874634,0.8993574380874634,0.0,253.6339569091797,266.0,42756.921875,0.0,3895.05126953125,1.0,281.7417907714844,284.544189453125,292.0009765625,294.6801147460937,293.1499938964844,293.1499938964844,282.04998779296875,35863.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291002750396729,1.0,0.0,0.0,3.641094446182251,3.641118288040161,8.846208743307216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.53564453125,0.0,1522.2672119140625,1895.4371337890625,0.0,3672.8916015625,0.9031944870948792,1.0,0.0,3.0,1.0,0.0
12241020,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.805465042591095,0.4412818849086761,0.4011657834053039,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747741699219,0.8794052004814148,0.5821152329444885,0.5544875264167786,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.9614958167076112,0.7481614947319031,0.5231646299362183,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.7616117000579834,0.3730120360851288,0.3582820892333984,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17205810546875,0.6527175903320312,0.2324003130197525,1.0721639394760132,286.174560546875,284.95001220703125,299.7028503417969,289.0325622558594,297.97515869140625,297.3988342285156,286.17877197265625,1.0,0.6885690689086914,0.3405643999576568,0.3405643999576568,1.0,1.0,-3.4938173294067383,0.8745383024215698,2.619279146194458,0.0840544253587722,0.9006884098052979,0.9006884098052979,0.0,255.4141845703125,266.0,42008.1640625,0.0,3956.28857421875,1.0,282.0262451171875,284.7705383300781,291.9892578125,294.5986328125,293.1499938964844,293.1499938964844,282.04998779296875,35838.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216081500053406,1.0,0.0,0.0,3.6453969478607178,3.645421028137207,8.867127689882182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.2294921875,0.0,1526.8487548828125,1895.4371337890625,0.0,3603.991943359375,0.9041410088539124,1.0,0.0,3.0,1.0,0.0
12241080,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1985778808594,0.8057433366775513,0.4420458972454071,0.4018988013267517,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8795666098594666,0.5828708410263062,0.5552387237548828,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990051269531,0.9622735977172852,0.7504856586456299,0.5248196125030518,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983642578125,0.7619789838790894,0.3738468289375305,0.3590975105762481,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1975402832031,0.6532067656517029,0.2331109642982483,1.0754388570785522,286.19873046875,284.95001220703125,299.697998046875,289.0345764160156,297.9781494140625,297.404296875,286.2008361816406,1.0,0.6899922490119934,0.3404639661312103,0.3404639661312103,1.0,1.0,-3.502513647079468,0.8768653869628906,2.625648260116577,0.0844209864735603,0.9011961221694946,0.9011961221694946,0.0,256.0987548828125,269.0,42065.0078125,0.0,3982.463134765625,1.0,282.041748046875,284.7940368652344,292.009521484375,294.6460266113281,293.1499938964844,293.1499938964844,281.75,35831.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214518070220948,1.0,0.0,0.0,3.647281169891357,3.647305011749268,8.876295964910241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.341796875,0.0,1528.888671875,1895.4371337890625,0.0,3602.55078125,0.9045560956001282,1.0,0.0,3.0,1.0,0.0
12241140,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.8045452237129211,0.4426967203617096,0.4032001197338104,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8780944347381592,0.5837069749832153,0.5567158460617065,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.9626420736312866,0.7562569379806519,0.5294057130813599,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.7615338563919067,0.3755272328853607,0.3611926138401031,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.6533977389335632,0.2347262054681778,1.084572672843933,286.0492248535156,284.95001220703125,299.6810302734375,289.0415344238281,297.9744567871094,297.4050598144531,286.0486755371094,1.0,0.6945698261260986,0.3401153683662414,0.3401153683662414,1.0,1.0,-3.524898052215576,0.8825510740280151,2.6423468589782715,0.085258774459362,0.902537167072296,0.902537167072296,0.0,259.8336486816406,272.0,43307.69921875,0.0,4062.212158203125,1.0,281.7578430175781,284.5932922363281,292.1035461425781,294.88800048828125,293.1499938964844,293.1499938964844,281.45001220703125,35836.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383337497711182,1.0,0.0,0.0,3.653451204299927,3.653475284576416,8.906353627935459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.78857421875,0.0,1535.7838134765625,1895.4371337890625,0.0,3757.282958984375,0.9059363007545472,1.0,0.0,3.0,1.0,0.0
12241200,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.8045452237129211,0.4426967203617096,0.4032001197338104,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8780944347381592,0.5837069749832153,0.5567158460617065,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04913330078125,0.9626420736312866,0.7562569379806519,0.5294057130813599,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.7615338563919067,0.3755272328853607,0.3611926138401031,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.6533977389335632,0.2347262054681778,1.084572672843933,286.0492248535156,284.95001220703125,299.6810302734375,289.0415344238281,297.9744567871094,297.4050598144531,286.0486755371094,1.0,0.6945698261260986,0.3401153683662414,0.3401153683662414,1.0,1.0,-3.524898052215576,0.8825510740280151,2.6423468589782715,0.085258774459362,0.902537167072296,0.902537167072296,0.0,259.8336486816406,272.0,43307.69921875,0.0,4062.212158203125,1.0,281.7578430175781,284.5932922363281,292.1035461425781,294.88800048828125,293.1499938964844,293.1499938964844,281.45001220703125,35836.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383337497711182,1.0,0.0,0.0,3.653451204299927,3.653475284576416,8.906353627935459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.78857421875,0.0,1535.7838134765625,1895.4371337890625,0.0,3757.282958984375,0.9059363007545472,1.0,0.0,3.0,1.0,0.0
12241260,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8006196618080139,0.4414955079555511,0.4026314914226532,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8740674257278442,0.5827143788337708,0.5563268661499023,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.960285782814026,0.7601587772369385,0.532478392124176,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7588388919830322,0.3758450150489807,0.3619521260261535,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.651440441608429,0.2352236956357956,1.0888147354125977,285.8699035644531,284.95001220703125,299.6639099121094,289.0483093261719,297.9589538574219,297.3910522460937,285.868896484375,1.0,0.6980661749839783,0.3396491110324859,0.3396491110324859,1.0,1.0,-3.5334722995758057,0.8836800456047058,2.649792432785034,0.0845469608902931,0.9036129713058472,0.9036129713058472,0.0,264.9017944335937,275.0,44440.24609375,0.0,4114.94873046875,1.0,281.45819091796875,284.36395263671875,292.1153869628906,294.9916076660156,293.1499938964844,293.1499938964844,281.1499938964844,35852.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550897479057312,1.0,0.0,0.0,3.6590170860290527,3.659041166305542,8.933511139730399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.10400390625,0.0,1542.1142578125,1895.4371337890625,0.0,3908.69677734375,0.9071918725967408,1.0,0.0,3.0,1.0,0.0
12241320,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.8006196618080139,0.4414955079555511,0.4026314914226532,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8740674257278442,0.5827143788337708,0.5563268661499023,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.960285782814026,0.7601587772369385,0.532478392124176,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7588388919830322,0.3758450150489807,0.3619521260261535,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705444335937,0.651440441608429,0.2352236956357956,1.0888147354125977,285.8699035644531,284.95001220703125,299.6639099121094,289.0483093261719,297.9589538574219,297.3910522460937,285.868896484375,1.0,0.6980661749839783,0.3396491110324859,0.3396491110324859,1.0,1.0,-3.5334722995758057,0.8836800456047058,2.649792432785034,0.0845469608902931,0.9036129713058472,0.9036129713058472,0.0,264.9017944335937,275.0,44440.24609375,0.0,4114.94873046875,1.0,281.45819091796875,284.36395263671875,292.1153869628906,294.9916076660156,293.1499938964844,293.1499938964844,281.1499938964844,35852.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550897479057312,1.0,0.0,0.0,3.6590170860290527,3.659041166305542,8.933511139730399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.10400390625,0.0,1542.1142578125,1895.4371337890625,0.0,3908.69677734375,0.9071918725967408,1.0,0.0,3.0,1.0,0.0
12241380,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.7958464026451111,0.4394444823265075,0.4011402428150177,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.8692783117294312,0.5807505249977112,0.5548803806304932,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.9571425914764404,0.7631640434265137,0.5348278880119324,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7553861141204834,0.3753644227981567,0.3618633449077606,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.6485956311225891,0.23497074842453,1.0893861055374146,285.6855773925781,284.95001220703125,299.6465759277344,289.0549011230469,297.93804931640625,297.3702392578125,285.6843566894531,1.0,0.7005055546760559,0.3391828238964081,0.3391828238964081,1.0,1.0,-3.533353567123413,0.8821650147438049,2.651188611984253,0.0830551981925964,0.9044380784034728,0.9044380784034728,0.0,270.0042724609375,278.0,45546.33203125,0.0,4145.43115234375,1.0,281.1581726074219,284.13238525390625,292.10711669921875,295.0541076660156,293.1499938964844,293.1499938964844,280.8500061035156,35873.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680744409561156,1.0,0.0,0.0,3.66377854347229,3.6638026237487793,8.95677601420175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.08837890625,0.0,1547.603515625,1895.4371337890625,0.0,4024.2265625,0.9082720279693604,1.0,0.0,3.0,1.0,0.0
12241440,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.7958464026451111,0.4394444823265075,0.4011402428150177,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855163574219,0.8692783117294312,0.5807505249977112,0.5548803806304932,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68536376953125,0.9571425914764404,0.7631640434265137,0.5348278880119324,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7553861141204834,0.3753644227981567,0.3618633449077606,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.6485956311225891,0.23497074842453,1.0893861055374146,285.6855773925781,284.95001220703125,299.6465759277344,289.0549011230469,297.93804931640625,297.3702392578125,285.6843566894531,1.0,0.7005055546760559,0.3391828238964081,0.3391828238964081,1.0,1.0,-3.533353567123413,0.8821650147438049,2.651188611984253,0.0830551981925964,0.9044380784034728,0.9044380784034728,0.0,270.0042724609375,278.0,45546.33203125,0.0,4145.43115234375,1.0,281.1581726074219,284.13238525390625,292.10711669921875,295.0541076660156,293.1499938964844,293.1499938964844,280.8500061035156,35873.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680744409561156,1.0,0.0,0.0,3.66377854347229,3.6638026237487793,8.95677601420175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.08837890625,0.0,1547.603515625,1895.4371337890625,0.0,4024.2265625,0.9082720279693604,1.0,0.0,3.0,1.0,0.0
12241500,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.7935256958007812,0.4383159577846527,0.4002918004989624,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8669453859329224,0.5795754194259644,0.5539706945419312,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.955641746520996,0.7644769549369812,0.5358934998512268,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512084960937,0.7536758780479431,0.374953418970108,0.3616466522216797,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55401611328125,0.647118091583252,0.2346678972244262,1.0887973308563232,285.5499572753906,284.95001220703125,299.6378173828125,289.0581359863281,297.9261474609375,297.3580627441406,285.5434265136719,1.0,0.7014145851135254,0.3389497101306915,0.3389497101306915,1.0,1.0,-3.5315542221069336,0.8808825016021729,2.6506717205047607,0.0821493789553642,0.9047056436538696,0.9047056436538696,0.0,272.3466186523437,278.0,46593.2578125,0.0,4154.8720703125,1.0,280.90087890625,283.9567565917969,292.12750244140625,295.1865234375,293.1499938964844,293.1499938964844,280.8500061035156,35887.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975855588912964,1.0,0.0,0.0,3.665837526321411,3.665861606597901,8.966845825852943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.9111328125,0.0,1550.011474609375,1895.4371337890625,0.0,4092.59521484375,0.9087387919425964,1.0,0.0,3.0,1.0,0.0
12241560,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.7910798192024231,0.4371016025543213,0.3992888629436493,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.8644941449165344,0.5782638788223267,0.552856981754303,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027770996094,0.9539746046066284,0.7656494975090027,0.5367692112922668,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7518489360809326,0.3744270205497741,0.3612727522850036,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.645505964756012,0.2342516034841537,1.0875595808029177,285.50299072265625,284.95001220703125,299.62896728515625,289.061279296875,297.9141845703125,297.3453063964844,285.50164794921875,1.0,0.7021186947822571,0.3389081358909607,0.3389081358909607,1.0,1.0,-3.528125286102295,0.8796761631965637,2.648448944091797,0.0816834345459938,0.9050232172012328,0.9050232172012328,0.0,274.6817626953125,281.0,46709.953125,0.0,4160.001953125,1.0,280.858154296875,283.9052734375,292.1044616699219,295.1221618652344,293.1499938964844,293.1499938964844,280.54998779296875,35897.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790799617767334,1.0,0.0,0.0,3.667642116546631,3.66766619682312,8.975676450972969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.89892578125,0.0,1552.1177978515625,1895.4371337890625,0.0,4120.720703125,0.9091532826423644,1.0,0.0,3.0,1.0,0.0
12241620,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.7864308953285217,0.4344906210899353,0.3972015678882599,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.8598362803459167,0.5753893256187439,0.5504409670829773,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.9508721828460692,0.7676801681518555,0.5383848547935486,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.7483585476875305,0.3731613159179687,0.3603428900241852,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.6423470973968506,0.233207106590271,1.0841104984283447,285.315673828125,284.95001220703125,299.611083984375,289.0674133300781,297.89031982421875,297.3200988769531,285.314208984375,1.0,0.7031152248382568,0.338824987411499,0.338824987411499,1.0,1.0,-3.51938796043396,0.8767743110656738,2.642613649368286,0.0806669816374778,0.9053552746772766,0.9053552746772766,0.0,278.95654296875,284.0,47817.41796875,0.0,4162.94677734375,1.0,280.5580749511719,283.6750793457031,292.1057434082031,295.1923217773437,293.1499938964844,293.1499938964844,280.25,35924.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891575574874878,1.0,0.0,0.0,3.670531749725342,3.670555830001831,8.989825346361613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.37255859375,0.0,1555.5609130859375,1895.4371337890625,0.0,4207.80224609375,0.9098179936408995,1.0,0.0,3.0,1.0,0.0
12241680,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.7864308953285217,0.4344906210899353,0.3972015678882599,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.8598362803459167,0.5753893256187439,0.5504409670829773,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.9508721828460692,0.7676801681518555,0.5383848547935486,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.7483585476875305,0.3731613159179687,0.3603428900241852,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.6423470973968506,0.233207106590271,1.0841104984283447,285.315673828125,284.95001220703125,299.611083984375,289.0674133300781,297.89031982421875,297.3200988769531,285.314208984375,1.0,0.7031152248382568,0.338824987411499,0.338824987411499,1.0,1.0,-3.51938796043396,0.8767743110656738,2.642613649368286,0.0806669816374778,0.9053552746772766,0.9053552746772766,0.0,278.95654296875,284.0,47817.41796875,0.0,4162.94677734375,1.0,280.5580749511719,283.6750793457031,292.1057434082031,295.1923217773437,293.1499938964844,293.1499938964844,280.25,35924.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891575574874878,1.0,0.0,0.0,3.670531749725342,3.670555830001831,8.989825346361613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.37255859375,0.0,1555.5609130859375,1895.4371337890625,0.0,4207.80224609375,0.9098179936408995,1.0,0.0,3.0,1.0,0.0
12241740,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.7818207740783691,0.4316052794456482,0.3948627710342407,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8552635908126831,0.5721977353096008,0.5477019548416138,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9477685689926147,0.7692875266075134,0.5397002696990967,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.7448939681053162,0.3716239929199219,0.3591409921646118,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.6391395330429077,0.2319096475839615,1.0794329643249512,285.1241760253906,284.95001220703125,299.5928649902344,289.0732727050781,297.86505126953125,297.29327392578125,285.12255859375,1.0,0.7036340832710266,0.3387418687343597,0.3387418687343597,1.0,1.0,-3.5077929496765137,0.8730084896087646,2.634784460067749,0.0794165804982185,0.905429184436798,0.905429184436798,0.0,282.9440612792969,287.0,48870.77734375,0.0,4156.70556640625,1.0,280.258056640625,283.4422302246094,292.1081237792969,295.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,35951.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985384941101074,1.0,0.0,0.0,3.672396659851074,3.672420978546143,8.998962925943488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.931640625,0.0,1557.8660888671875,1895.4371337890625,0.0,4287.6669921875,0.9102543592453004,1.0,0.0,3.0,1.0,0.0
