time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241800,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.7818207740783691,0.4316052794456482,0.3948627710342407,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.8552635908126831,0.5721977353096008,0.5477019548416138,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.9477685689926147,0.7692875266075134,0.5397002696990967,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.7448939681053162,0.3716239929199219,0.3591409921646118,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.6391395330429077,0.2319096475839615,1.0794329643249512,285.1241760253906,284.95001220703125,299.5928649902344,289.0732727050781,297.86505126953125,297.29327392578125,285.12255859375,1.0,0.7036340832710266,0.3387418687343597,0.3387418687343597,1.0,1.0,-3.5077929496765137,0.8730084896087646,2.634784460067749,0.0794165804982185,0.905429184436798,0.905429184436798,0.0,282.9440612792969,287.0,48870.77734375,0.0,4156.70556640625,1.0,280.258056640625,283.4422302246094,292.1081237792969,295.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,35951.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985384941101074,1.0,0.0,0.0,3.672396659851074,3.672420978546143,8.998962925943488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.931640625,0.0,1557.8660888671875,1895.4371337890625,0.0,4287.6669921875,0.9102543592453004,1.0,0.0,3.0,1.0,0.0
12241860,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7772130966186523,0.428459495306015,0.3922847807407379,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8507699370384216,0.5687757730484009,0.5447316765785217,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9446164965629578,0.7704905271530151,0.5407318472862244,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7414321303367615,0.3698449730873108,0.3577022552490234,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6358863115310669,0.2304020226001739,1.0737556219100952,284.9288024902344,284.95001220703125,299.5742492675781,289.07879638671875,297.8391418457031,297.26531982421875,284.92706298828125,1.0,0.7037738561630249,0.3388392329216003,0.3388392329216003,1.0,1.0,-3.493803262710572,0.8690673112869263,2.6247358322143555,0.0785217434167862,0.9052397012710572,0.9052397012710572,0.0,286.727294921875,290.0,49874.25,0.0,4143.044921875,1.0,279.95806884765625,283.2069396972656,292.13482666015625,295.34405517578125,293.1499938964844,293.1499938964844,279.6499938964844,35980.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6731979846954346,3.673222303390503,9.00289080618677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.4716796875,0.0,1558.9835205078125,1895.4371337890625,0.0,4300.0,0.9104533195495604,1.0,0.0,3.0,1.0,0.0
12241920,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7772130966186523,0.428459495306015,0.3922847807407379,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8507699370384216,0.5687757730484009,0.5447316765785217,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9446164965629578,0.7704905271530151,0.5407318472862244,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7414321303367615,0.3698449730873108,0.3577022552490234,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.6358863115310669,0.2304020226001739,1.0737556219100952,284.9288024902344,284.95001220703125,299.5742492675781,289.07879638671875,297.8391418457031,297.26531982421875,284.92706298828125,1.0,0.7037738561630249,0.3388392329216003,0.3388392329216003,1.0,1.0,-3.493803262710572,0.8690673112869263,2.6247358322143555,0.0785217434167862,0.9052397012710572,0.9052397012710572,0.0,286.727294921875,290.0,49874.25,0.0,4143.044921875,1.0,279.95806884765625,283.2069396972656,292.13482666015625,295.34405517578125,293.1499938964844,293.1499938964844,279.6499938964844,35980.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6731979846954346,3.673222303390503,9.00289080618677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.4716796875,0.0,1558.9835205078125,1895.4371337890625,0.0,4300.0,0.9104533195495604,1.0,0.0,3.0,1.0,0.0
12241980,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.7735350728034973,0.425733357667923,0.3900787234306335,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.8472223877906799,0.5658300518989563,0.542206883430481,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74298095703125,0.942058801651001,0.7711241245269775,0.5413783192634583,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.7386650443077087,0.3682439923286438,0.3564075231552124,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.6332601308822632,0.2290534377098083,1.0686317682266235,284.7434387207031,284.95001220703125,299.5590515136719,289.0829772949219,297.8183288574219,297.2430725097656,284.740478515625,1.0,0.7036634087562561,0.3389171361923218,0.3389171361923218,1.0,1.0,-3.481172800064087,0.8654894232749939,2.615683317184448,0.0777135863900184,0.904857873916626,0.904857873916626,0.0,289.6398620605469,290.0,50852.921875,0.0,4127.76806640625,1.0,279.66680908203125,282.9827575683594,292.1824645996094,295.465576171875,293.1499938964844,293.1499938964844,279.6499938964844,36005.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673032760620117,3.6730570793151855,9.002080787468003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.74755859375,0.0,1558.98779296875,1895.4371337890625,0.0,4300.0,0.9104326963424684,1.0,0.0,3.0,1.0,0.0
12242040,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7725849747657776,0.4250731170177459,0.3894863426685333,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.8463121652603149,0.5651057362556458,0.5415330529212952,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.9413760900497437,0.771308183670044,0.5414941310882568,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.7379488348960876,0.3678462505340576,0.3560506403446197,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.6325785517692566,0.2287129610776901,1.067230463027954,284.73028564453125,284.95001220703125,299.5552062988281,289.083984375,297.8135070800781,297.2380065917969,284.7284545898437,1.0,0.7036005258560181,0.3389365971088409,0.3389365971088409,1.0,1.0,-3.4776737689971924,0.8644915223121643,2.613182306289673,0.0774707123637199,0.904783308506012,0.904783308506012,0.0,290.37359619140625,278.0,50833.89453125,0.0,4123.11474609375,1.0,279.6580505371094,282.96978759765625,292.1788024902344,295.4468994140625,293.1499938964844,293.1499938964844,279.3500061035156,36009.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672905445098877,3.672929763793945,9.001456646728911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.51416015625,0.0,1558.8758544921875,1895.4371337890625,0.0,4300.0,0.9104080200195312,1.0,0.0,3.0,1.0,0.0
12242100,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848083496094,0.7719530463218689,0.4233132600784302,0.3879589736461639,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.583740234375,0.8458443284034729,0.5631923079490662,0.5397834181785583,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828857421875,0.9420862197875975,0.7715925574302673,0.5417528748512268,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.7376631498336792,0.3667837977409363,0.3550727069377899,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.6321369409561157,0.2278189808130264,1.0632562637329102,284.5840759277344,284.95001220703125,299.5455322265625,289.0864562988281,297.801025390625,297.22491455078125,284.5765991210937,1.0,0.7016558051109314,0.3389852941036224,0.3389852941036224,1.0,1.0,-3.468091487884521,0.8617396950721741,2.606351852416992,0.076859064400196,0.9043965935707092,0.9043965935707092,0.0,289.3013916015625,278.0,51812.80859375,0.0,4092.1474609375,1.0,279.4006652832031,282.7915954589844,292.2237854003906,295.6001281738281,293.1499938964844,293.1499938964844,279.3500061035156,36026.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672350645065308,3.672374725341797,8.99873725757061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.58984375,0.0,1558.3760986328125,1895.4371337890625,0.0,4300.0,0.9102919101715088,1.0,0.0,3.0,1.0,0.0
12242160,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.7719810009002686,0.4214866459369659,0.38623708486557,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.8460965156555176,0.5611976385116577,0.5378322005271912,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268249511719,0.9437477588653564,0.7717686295509338,0.5418028831481934,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52752685546875,0.7379740476608276,0.36565962433815,0.3539386689662933,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5283203125,0.632189154624939,0.2268788963556289,1.0587023496627808,284.52716064453125,284.95001220703125,299.53570556640625,289.0888061523437,297.78839111328125,297.2115783691406,284.52508544921875,1.0,0.6990318894386292,0.3391004204750061,0.3391004204750061,1.0,1.0,-3.4568941593170166,0.8586912155151367,2.59820294380188,0.0762839019298553,0.904053509235382,0.904053509235382,0.0,286.8771057128906,266.0,51828.55078125,0.0,4049.23388671875,1.0,279.35809326171875,282.736083984375,292.2267761230469,295.5577697753906,293.1499938964844,293.1499938964844,279.04998779296875,36040.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6714890003204346,3.671513319015503,8.994515496851818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.40771484375,0.0,1557.5101318359375,1895.4371337890625,0.0,4300.0,0.910111665725708,1.0,0.0,3.0,1.0,0.0
12242220,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196105957031,0.7736119031906128,0.4177477359771728,0.3827027976512909,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.8482345938682556,0.5570847392082214,0.5337835550308228,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.319091796875,0.9491968750953674,0.7719036936759949,0.5417734384536743,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197937011719,0.7399587035179138,0.363330215215683,0.3515346050262451,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206787109375,0.633429229259491,0.2249536663293838,1.0490083694458008,284.3194274902344,284.95001220703125,299.5157165527344,289.0932312011719,297.7640380859375,297.186279296875,284.3172302246094,1.0,0.6923808455467224,0.3393306732177734,0.3393306732177734,1.0,1.0,-3.433189630508423,0.8522129058837891,2.580976724624634,0.0750312656164169,0.9030435085296632,0.9030435085296632,0.0,279.4419250488281,254.0,52796.72265625,0.0,3945.692626953125,1.0,279.0580749511719,282.50164794921875,292.2755126953125,295.669677734375,293.1499938964844,293.1499938964844,278.75,36071.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668910503387451,3.66893482208252,8.981886026049324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.24951171875,0.0,1554.8468017578125,1895.4371337890625,0.0,4300.0,0.9095559120178224,1.0,0.0,3.0,1.0,0.0
12242280,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3196105957031,0.7736119031906128,0.4177477359771728,0.3827027976512909,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3193359375,0.8482345938682556,0.5570847392082214,0.5337835550308228,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.319091796875,0.9491968750953674,0.7719036936759949,0.5417734384536743,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3197937011719,0.7399587035179138,0.363330215215683,0.3515346050262451,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206787109375,0.633429229259491,0.2249536663293838,1.0490083694458008,284.3194274902344,284.95001220703125,299.5157165527344,289.0932312011719,297.7640380859375,297.186279296875,284.3172302246094,1.0,0.6923808455467224,0.3393306732177734,0.3393306732177734,1.0,1.0,-3.433189630508423,0.8522129058837891,2.580976724624634,0.0750312656164169,0.9030435085296632,0.9030435085296632,0.0,279.4419250488281,254.0,52796.72265625,0.0,3945.692626953125,1.0,279.0580749511719,282.50164794921875,292.2755126953125,295.669677734375,293.1499938964844,293.1499938964844,278.75,36071.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668910503387451,3.66893482208252,8.981886026049324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.24951171875,0.0,1554.8468017578125,1895.4371337890625,0.0,4300.0,0.9095559120178224,1.0,0.0,3.0,1.0,0.0
12242340,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085205078125,0.776474118232727,0.4138590097427368,0.3789644837379455,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.8516870141029358,0.5527734756469727,0.529474139213562,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.9561799168586732,0.7717171311378479,0.5414678454399109,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.10870361328125,0.7430413365364075,0.3608663976192474,0.3489291667938232,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.109619140625,0.6355758905410767,0.2229480594396591,1.0385980606079102,284.1083068847656,284.95001220703125,299.4951477050781,289.0971984863281,297.7402648925781,297.1620788574219,284.1059875488281,1.0,0.6845060586929321,0.3395609557628631,0.3395609557628631,1.0,1.0,-3.4074907302856445,0.8451120853424072,2.5623786449432373,0.0736004039645195,0.9017496705055236,0.9017496705055236,0.0,270.055908203125,242.0,53711.2109375,0.0,3827.17138671875,1.0,278.75811767578125,282.2649841308594,292.322265625,295.7769470214844,293.1499938964844,293.1499938964844,278.45001220703125,36103.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66513466835022,3.665158987045288,8.96340850431443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.80029296875,0.0,1550.8507080078125,1895.4371337890625,0.0,4300.0,0.908733069896698,1.0,0.0,3.0,1.0,0.0
12242400,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085205078125,0.776474118232727,0.4138590097427368,0.3789644837379455,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.8516870141029358,0.5527734756469727,0.529474139213562,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.9561799168586732,0.7717171311378479,0.5414678454399109,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.10870361328125,0.7430413365364075,0.3608663976192474,0.3489291667938232,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.109619140625,0.6355758905410767,0.2229480594396591,1.0385980606079102,284.1083068847656,284.95001220703125,299.4951477050781,289.0971984863281,297.7402648925781,297.1620788574219,284.1059875488281,1.0,0.6845060586929321,0.3395609557628631,0.3395609557628631,1.0,1.0,-3.4074907302856445,0.8451120853424072,2.5623786449432373,0.0736004039645195,0.9017496705055236,0.9017496705055236,0.0,270.055908203125,242.0,53711.2109375,0.0,3827.17138671875,1.0,278.75811767578125,282.2649841308594,292.322265625,295.7769470214844,293.1499938964844,293.1499938964844,278.45001220703125,36103.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66513466835022,3.665158987045288,8.96340850431443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.80029296875,0.0,1550.8507080078125,1895.4371337890625,0.0,4300.0,0.908733069896698,1.0,0.0,3.0,1.0,0.0
12242460,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.780131459236145,0.4098228514194488,0.3750582337379455,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.8560113310813904,0.548268735408783,0.5249447226524353,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.9639336466789246,0.7712115049362183,0.5409147143363953,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.7468567490577698,0.3582723438739776,0.3461627662181854,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.6383183002471924,0.2208646535873413,1.027659296989441,283.8942565917969,284.95001220703125,299.4739990234375,289.1006774902344,297.71746826171875,297.1389465332031,283.891845703125,1.0,0.6758771538734436,0.339994341135025,0.339994341135025,1.0,1.0,-3.3801987171173096,0.8381104469299316,2.542088270187378,0.0726285278797149,0.9001684188842773,0.9001684188842773,0.0,259.6567687988281,230.0,54576.22265625,0.0,3700.572021484375,1.0,278.4581604003906,282.0263977050781,292.3663330078125,295.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36136.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660125494003296,3.660149574279785,8.938923770074325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.083984375,0.0,1545.489501953125,1895.4371337890625,0.0,4300.0,0.9076350927352904,1.0,0.0,3.0,1.0,0.0
12242520,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945007324219,0.780131459236145,0.4098228514194488,0.3750582337379455,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941650390625,0.8560113310813904,0.548268735408783,0.5249447226524353,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.9639336466789246,0.7712115049362183,0.5409147143363953,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946838378906,0.7468567490577698,0.3582723438739776,0.3461627662181854,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8956604003906,0.6383183002471924,0.2208646535873413,1.027659296989441,283.8942565917969,284.95001220703125,299.4739990234375,289.1006774902344,297.71746826171875,297.1389465332031,283.891845703125,1.0,0.6758771538734436,0.339994341135025,0.339994341135025,1.0,1.0,-3.3801987171173096,0.8381104469299316,2.542088270187378,0.0726285278797149,0.9001684188842773,0.9001684188842773,0.0,259.6567687988281,230.0,54576.22265625,0.0,3700.572021484375,1.0,278.4581604003906,282.0263977050781,292.3663330078125,295.8787536621094,293.1499938964844,293.1499938964844,278.1499938964844,36136.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660125494003296,3.660149574279785,8.938923770074325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.083984375,0.0,1545.489501953125,1895.4371337890625,0.0,4300.0,0.9076350927352904,1.0,0.0,3.0,1.0,0.0
12242580,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176818847656,0.7827739715576172,0.4072300493717193,0.3725991249084472,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7168273925781,0.8591015934944153,0.5453661680221558,0.5220707058906555,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160949707031,0.9690071940422058,0.7707120776176453,0.5404983758926392,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182006835937,0.749570369720459,0.3565930724143982,0.3443998098373413,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72076416015625,0.6403001546859741,0.2195318937301635,1.0207213163375854,283.71710205078125,284.95001220703125,299.4605407714844,289.10260009765625,297.7035522460937,297.1250305175781,283.711181640625,1.0,0.6702656149864197,0.3402633965015411,0.3402633965015411,1.0,1.0,-3.362821578979492,0.8336296081542969,2.529191732406616,0.0719983205199241,0.8989839553833008,0.8989839553833008,0.0,252.87599182128903,230.0,55478.640625,0.0,3620.011962890625,1.0,278.18280029296875,281.8225402832031,292.4122314453125,296.01629638671875,293.1499938964844,293.1499938964844,278.1499938964844,36160.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563687324523926,3.656392812728882,8.920583809413074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.57861328125,0.0,1541.466064453125,1895.4371337890625,0.0,4300.0,0.9068084955215454,1.0,0.0,3.0,1.0,0.0
12242640,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6777038574219,0.7843797206878662,0.4056442677974701,0.3710063695907593,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6773681640625,0.861007571220398,0.5435768961906433,0.5202200412750244,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67706298828125,0.9720235466957092,0.7703908085823059,0.5401310920715332,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778869628906,0.7512449622154236,0.3555533289909363,0.3432591259479522,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67889404296875,0.6415195465087891,0.218705952167511,1.0162922143936155,283.6774597167969,284.95001220703125,299.45220947265625,289.1036682128906,297.6951904296875,297.1167907714844,283.67498779296875,1.0,0.6667384505271912,0.3404277265071869,0.3404277265071869,1.0,1.0,-3.3515400886535645,0.8306837677955627,2.5208563804626465,0.0715447440743446,0.8982963562011719,0.8982963562011719,0.0,248.72994995117188,218.0,55395.1484375,0.0,3569.58349609375,1.0,278.1580505371094,281.7860107421875,292.4078063964844,295.9751892089844,293.1499938964844,293.1499938964844,278.45001220703125,36171.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653844356536865,3.6538684368133545,8.908270388019446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.712890625,0.0,1538.7308349609375,1895.4371337890625,0.0,4300.0,0.9062537550926208,1.0,0.0,3.0,1.0,0.0
12242700,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7844543457031,0.7871065139770508,0.404173344373703,0.3691564500331878,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.78533935546875,0.8641093373298645,0.5417709350585938,0.5180008411407471,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7861022949219,0.9765231609344482,0.7708014845848083,0.5399079918861389,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7839660644531,0.7539554238319397,0.354564219713211,0.3418991267681122,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7812805175781,0.6435489654541016,0.2178753614425659,1.0108720064163208,283.7850952148437,284.95001220703125,299.4410705566406,289.10498046875,297.6891174316406,297.1123962402344,283.790771484375,1.0,0.6620935797691345,0.3406444191932678,0.3406444191932678,1.0,1.0,-3.3382153511047363,0.8272717595100403,2.510943651199341,0.070975624024868,0.8976219892501831,0.8976219892501831,0.0,242.90106201171875,218.0,54140.546875,0.0,3505.11669921875,1.0,278.4013977050781,281.92999267578125,292.3331298828125,295.7401428222656,293.1499938964844,293.1499938964844,278.45001220703125,36171.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505956649780273,3.6506197452545166,8.892436085261579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.79638671875,0.0,1535.1114501953125,1895.4371337890625,0.0,4300.0,0.9055328369140624,1.0,0.0,3.0,1.0,0.0
12242760,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182067871094,0.7911290526390076,0.4032863080501556,0.3679355978965759,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.8684610724449158,0.5405365824699402,0.5163899064064026,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.818359375,0.9820817112922668,0.7719318866729736,0.540327787399292,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81817626953125,0.7577547430992126,0.3540075719356537,0.3409664928913116,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.81793212890625,0.6465327739715576,0.2173808962106704,1.0068638324737549,283.8182678222656,284.95001220703125,299.42974853515625,289.10614013671875,297.6881103515625,297.11444091796875,283.81866455078125,1.0,0.6576509475708008,0.3409288823604584,0.3409288823604584,1.0,1.0,-3.32936429977417,0.8254156112670898,2.50394868850708,0.0709655061364173,0.8969045877456665,0.8969045877456665,0.0,236.423095703125,206.0,53837.73828125,0.0,3447.744140625,1.0,278.4422912597656,281.9681701660156,292.30474853515625,295.726806640625,293.1499938964844,293.1499938964844,278.75,36169.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647467851638794,3.647491693496704,8.877204322743637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.85791015625,0.0,1531.62060546875,1895.4371337890625,0.0,4300.0,0.904830038547516,1.0,0.0,3.0,1.0,0.0
12242820,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99072265625,0.8013977408409119,0.4024311602115631,0.3664218783378601,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.8795120120048523,0.5390668511390686,0.5141958594322205,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99102783203125,0.994132936000824,0.7752686738967896,0.5420135855674744,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.7675086855888367,0.3537192046642303,0.3399253487586975,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.6545279026031494,0.2171096503734588,1.002130389213562,283.9908447265625,284.95001220703125,299.4065856933594,289.1080322265625,297.6935119628906,297.12811279296875,283.9918212890625,1.0,0.6493988633155823,0.3414978086948395,0.3414978086948395,1.0,1.0,-3.319976568222046,0.8242632746696472,2.495713233947754,0.071748673915863,0.8957700729370117,0.8957700729370117,0.0,222.8529510498047,194.0,52400.03125,0.0,3349.239501953125,1.0,278.7417297363281,282.1781311035156,292.2242736816406,295.5431823730469,293.1499938964844,293.1499938964844,279.04998779296875,36155.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641610860824585,3.641634941101074,8.84871838024992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.83447265625,0.0,1525.0172119140625,1895.4371337890625,0.0,4300.0,0.9035121202468872,1.0,0.0,3.0,1.0,0.0
12242880,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99072265625,0.8013977408409119,0.4024311602115631,0.3664218783378601,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.8795120120048523,0.5390668511390686,0.5141958594322205,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99102783203125,0.994132936000824,0.7752686738967896,0.5420135855674744,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906311035156,0.7675086855888367,0.3537192046642303,0.3399253487586975,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901733398437,0.6545279026031494,0.2171096503734588,1.002130389213562,283.9908447265625,284.95001220703125,299.4065856933594,289.1080322265625,297.6935119628906,297.12811279296875,283.9918212890625,1.0,0.6493988633155823,0.3414978086948395,0.3414978086948395,1.0,1.0,-3.319976568222046,0.8242632746696472,2.495713233947754,0.071748673915863,0.8957700729370117,0.8957700729370117,0.0,222.8529510498047,194.0,52400.03125,0.0,3349.239501953125,1.0,278.7417297363281,282.1781311035156,292.2242736816406,295.5431823730469,293.1499938964844,293.1499938964844,279.04998779296875,36155.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641610860824585,3.641634941101074,8.84871838024992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.83447265625,0.0,1525.0172119140625,1895.4371337890625,0.0,4300.0,0.9035121202468872,1.0,0.0,3.0,1.0,0.0
12242940,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.8115941882133484,0.402218222618103,0.3656958341598511,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1661682128906,0.8907299041748047,0.538354218006134,0.5129398703575134,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662292480469,0.9990000128746032,0.7802610993385315,0.5337898135185242,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.166015625,0.7776453495025635,0.354098230600357,0.3397070169448852,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.6631692051887512,0.2174710184335708,1.0010244846343994,284.1661376953125,284.95001220703125,299.38262939453125,289.1093139648437,297.7054443359375,297.1509704589844,284.1665344238281,1.0,0.641350269317627,0.3420667052268982,0.3420667052268982,1.0,1.0,-3.307134866714477,0.8220400810241699,2.485094785690308,0.0722230449318885,0.8948745727539062,0.8948745727539062,0.0,210.79380798339844,182.0,50967.22265625,0.0,3251.061279296875,1.0,279.0416564941406,282.3892517089844,292.1564025878906,295.383544921875,293.1499938964844,293.1499938964844,279.3500061035156,36135.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636500835418701,3.6365246772766113,8.823902248877857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.9296875,0.0,1519.2127685546875,1895.4371337890625,0.0,4300.0,0.9023562669754028,1.0,0.0,3.0,1.0,0.0
12243000,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.8115941882133484,0.402218222618103,0.3656958341598511,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1661682128906,0.8907299041748047,0.538354218006134,0.5129398703575134,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662292480469,0.9990000128746032,0.7802610993385315,0.5337898135185242,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.166015625,0.7776453495025635,0.354098230600357,0.3397070169448852,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16571044921875,0.6631692051887512,0.2174710184335708,1.0010244846343994,284.1661376953125,284.95001220703125,299.38262939453125,289.1093139648437,297.7054443359375,297.1509704589844,284.1665344238281,1.0,0.641350269317627,0.3420667052268982,0.3420667052268982,1.0,1.0,-3.307134866714477,0.8220400810241699,2.485094785690308,0.0722230449318885,0.8948745727539062,0.8948745727539062,0.0,210.79380798339844,182.0,50967.22265625,0.0,3251.061279296875,1.0,279.0416564941406,282.3892517089844,292.1564025878906,295.383544921875,293.1499938964844,293.1499938964844,279.3500061035156,36135.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636500835418701,3.6365246772766113,8.823902248877857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.9296875,0.0,1519.2127685546875,1895.4371337890625,0.0,4300.0,0.9023562669754028,1.0,0.0,3.0,1.0,0.0
12243060,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.8207947611808777,0.4023463129997253,0.3653657436370849,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.334716796875,0.9014500379562378,0.5380341410636902,0.5121665000915527,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348083496094,0.9990000128746032,0.78974848985672,0.5147422552108765,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33453369140625,0.7875243425369263,0.3548122644424438,0.3399193882942199,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.6718838214874268,0.2182231098413467,1.0021166801452637,284.3346862792969,284.95001220703125,299.3578796386719,289.1099853515625,297.73077392578125,297.1929626464844,284.3353576660156,1.0,0.6325008869171143,0.3424142599105835,0.3424142599105835,1.0,1.0,-3.2834689617156982,0.8158013820648193,2.467667579650879,0.0716775208711624,0.8941966891288757,0.8941966891288757,0.0,200.0038452148437,170.0,49481.609375,0.0,3138.947021484375,1.0,279.3415832519531,282.59521484375,292.0971984863281,295.2271728515625,293.1499938964844,293.1499938964844,279.6499938964844,36113.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968815445899964,1.0,0.0,0.0,3.6322216987609854,3.632245779037476,8.803148148217588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.7255859375,0.0,1514.3218994140625,1895.4371337890625,0.0,4273.6484375,0.90138441324234,1.0,0.0,3.0,1.0,0.0
12243120,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345947265625,0.8207947611808777,0.4023463129997253,0.3653657436370849,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.334716796875,0.9014500379562378,0.5380341410636902,0.5121665000915527,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348083496094,0.9990000128746032,0.78974848985672,0.5147422552108765,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33453369140625,0.7875243425369263,0.3548122644424438,0.3399193882942199,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33416748046875,0.6718838214874268,0.2182231098413467,1.0021166801452637,284.3346862792969,284.95001220703125,299.3578796386719,289.1099853515625,297.73077392578125,297.1929626464844,284.3353576660156,1.0,0.6325008869171143,0.3424142599105835,0.3424142599105835,1.0,1.0,-3.2834689617156982,0.8158013820648193,2.467667579650879,0.0716775208711624,0.8941966891288757,0.8941966891288757,0.0,200.0038452148437,170.0,49481.609375,0.0,3138.947021484375,1.0,279.3415832519531,282.59521484375,292.0971984863281,295.2271728515625,293.1499938964844,293.1499938964844,279.6499938964844,36113.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968815445899964,1.0,0.0,0.0,3.6322216987609854,3.632245779037476,8.803148148217588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.7255859375,0.0,1514.3218994140625,1895.4371337890625,0.0,4273.6484375,0.90138441324234,1.0,0.0,3.0,1.0,0.0
12243180,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042724609375,0.8301788568496704,0.4027759432792663,0.3653086423873901,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045166015625,0.91316956281662,0.538079559803009,0.5117464661598206,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046691894531,0.9990000128746032,0.8005021810531616,0.4961974024772644,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.504150390625,0.7978183627128601,0.3556960225105285,0.3403116166591644,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50341796875,0.6812041401863098,0.2192014157772064,1.0043607950210571,284.5044250488281,284.95001220703125,299.3353881835937,289.1100158691406,297.7611083984375,297.2409362792969,284.5058898925781,1.0,0.6245154142379761,0.3427201211452484,0.3427201211452484,1.0,1.0,-3.263763904571533,0.810638964176178,2.453125,0.0709104165434837,0.893819272518158,0.893819272518158,0.0,189.96780395507807,170.0,48124.95703125,0.0,3040.072509765625,1.0,279.6369934082031,282.80181884765625,292.0643615722656,295.09149169921875,293.1499938964844,293.1499938964844,279.6499938964844,36090.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864200949668884,1.0,0.0,0.0,3.629230499267578,3.629254341125488,8.788654781710648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.33740234375,0.0,1510.85498046875,1895.4371337890625,0.0,4184.27490234375,0.9007005095481873,1.0,0.0,3.0,1.0,0.0
12243240,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50836181640625,0.8315688967704773,0.4028238952159881,0.3653253316879272,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085144042969,0.9149954915046692,0.5380805730819702,0.5117155313491821,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50860595703125,0.9990000128746032,0.8020567893981934,0.4935570657253265,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50830078125,0.7993392944335938,0.3558162748813629,0.3403852880001068,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078430175781,0.6825984120368958,0.2193456143140792,1.0047757625579834,284.5084533691406,284.95001220703125,299.332275390625,289.1099853515625,297.7654113769531,297.24774169921875,284.5093078613281,1.0,0.6234177947044373,0.3427618145942688,0.3427618145942688,1.0,1.0,-3.261159658432007,0.8099592328071594,2.451200485229492,0.0708170086145401,0.893753707408905,0.893753707408905,0.0,188.57568359375,173.0,48079.09765625,0.0,3026.72265625,1.0,279.6415710449219,282.8063659667969,292.0696716308594,295.1023254394531,293.1499938964844,293.1499938964844,279.95001220703125,36088.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859203696250916,1.0,0.0,0.0,3.628861904144287,3.628885746002197,8.786869898358418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.44091796875,0.0,1510.4356689453125,1895.4371337890625,0.0,4179.9697265625,0.9006163477897644,1.0,0.0,3.0,1.0,0.0
12243300,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.8355777859687805,0.4031785130500793,0.3654303550720215,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.9202746152877808,0.5382303595542908,0.511635959148407,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.9990000128746032,0.8086946606636047,0.4861412644386291,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434631347656,0.8037950396537781,0.3564218580722809,0.3407552242279053,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6401672363281,0.6868125200271606,0.2200357168912887,1.0069307088851929,284.644775390625,284.95001220703125,299.31915283203125,289.1097106933594,297.7845764160156,297.27734375,284.6522216796875,1.0,0.6208729147911072,0.3429355919361114,0.3429355919361114,1.0,1.0,-3.2552921772003174,0.8086726665496826,2.4466195106506348,0.0706612914800643,0.8936823010444641,0.8936823010444641,0.0,184.7537841796875,173.0,47082.21484375,0.0,2992.92431640625,1.0,279.89813232421875,282.9815368652344,292.04229736328125,294.9570617675781,293.1499938964844,293.1499938964844,279.95001220703125,36073.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777883291244508,1.0,0.0,0.0,3.627537965774536,3.6275618076324463,8.780459097579296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.92138671875,0.0,1508.8690185546875,1895.4371337890625,0.0,4109.46923828125,0.900313675403595,1.0,0.0,3.0,1.0,0.0
12243360,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949157714844,0.838836669921875,0.4036368727684021,0.365744411945343,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.924511969089508,0.5384991765022278,0.5117743611335754,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9990000128746032,0.8151616454124451,0.4805532991886139,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.8074012994766235,0.3571260273456573,0.341297835111618,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.690355658531189,0.2208214551210403,1.0098321437835691,284.695068359375,284.95001220703125,299.3058166503906,289.1092834472656,297.8032531738281,297.3061218261719,284.6966247558594,1.0,0.6192090511322021,0.3432287573814392,0.3432287573814392,1.0,1.0,-3.253251791000366,0.8088920712471008,2.44435977935791,0.0712847262620925,0.8935667872428894,0.8935667872428894,0.0,182.01593017578125,176.0,46972.69921875,0.0,2973.371826171875,1.0,279.941650390625,283.0339660644531,292.0635681152344,295.01715087890625,293.1499938964844,293.1499938964844,280.25,36061.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974048674106598,1.0,0.0,0.0,3.6265056133270255,3.626529455184937,8.775461992627243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.20361328125,0.0,1507.6412353515625,1895.4371337890625,0.0,4076.7802734375,0.9000709056854248,1.0,0.0,3.0,1.0,0.0
12243420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8433623313903809,0.4047001600265503,0.3665175437927246,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9302488565444946,0.5392313003540039,0.5122594833374023,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8273622393608093,0.4734319746494293,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8123952746391296,0.3587040305137634,0.3425902426242828,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6957042813301086,0.2225444167852401,1.0166685581207275,284.8912048339844,284.95001220703125,299.27838134765625,289.1078491210937,297.8357849121094,297.3570251464844,284.8930358886719,1.0,0.6179397106170654,0.3438150882720947,0.3438150882720947,1.0,1.0,-3.255966663360596,0.81147301197052,2.444493770599365,0.0732236504554748,0.8936489224433899,0.8936489224433899,0.0,178.79934692382812,179.0,45969.671875,0.0,2961.271728515625,1.0,280.2415466308594,283.2684326171875,292.0660705566406,294.9535827636719,293.1499938964844,293.1499938964844,280.54998779296875,36031.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963121771812439,1.0,0.0,0.0,3.62524151802063,3.62526535987854,8.76934564075782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.1513671875,0.0,1506.0341796875,1895.4371337890625,0.0,3980.3642578125,0.8997679352760315,1.0,0.0,3.0,1.0,0.0
12243480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8433623313903809,0.4047001600265503,0.3665175437927246,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9302488565444946,0.5392313003540039,0.5122594833374023,297.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8273622393608093,0.4734319746494293,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8123952746391296,0.3587040305137634,0.3425902426242828,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6957042813301086,0.2225444167852401,1.0166685581207275,284.8912048339844,284.95001220703125,299.27838134765625,289.1078491210937,297.8357849121094,297.3570251464844,284.8930358886719,1.0,0.6179397106170654,0.3438150882720947,0.3438150882720947,1.0,1.0,-3.255966663360596,0.81147301197052,2.444493770599365,0.0732236504554748,0.8936489224433899,0.8936489224433899,0.0,178.79934692382812,179.0,45969.671875,0.0,2961.271728515625,1.0,280.2415466308594,283.2684326171875,292.0660705566406,294.9535827636719,293.1499938964844,293.1499938964844,280.54998779296875,36031.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963121771812439,1.0,0.0,0.0,3.62524151802063,3.62526535987854,8.76934564075782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.1513671875,0.0,1506.0341796875,1895.4371337890625,0.0,3980.3642578125,0.8997679352760315,1.0,0.0,3.0,1.0,0.0
12243540,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8460245132446289,0.4059506058692932,0.3675325810909271,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9333990812301636,0.5402117967605591,0.5130578279495239,297.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9990000128746032,0.8387369513511658,0.470064103603363,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8154599666595459,0.3604991137981415,0.344164490699768,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.6994125843048096,0.2244363725185394,1.024661660194397,285.0916748046875,284.95001220703125,299.25,289.10565185546875,297.8621520996094,297.3998107910156,285.0936584472656,1.0,0.6186566948890686,0.3444014489650726,0.3444014489650726,1.0,1.0,-3.2655954360961914,0.8161942362785339,2.4494011402130127,0.0758220180869102,0.8940014839172363,0.8940014839172363,0.0,177.65431213378906,182.0,45027.390625,0.0,2975.387939453125,1.0,280.5415344238281,283.5062255859375,292.0686340332031,294.89654541015625,293.1499938964844,293.1499938964844,280.8500061035156,36001.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531896114349364,1.0,0.0,0.0,3.6251180171966553,3.625141859054565,8.768747647991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.4423828125,0.0,1505.6708984375,1895.4371337890625,0.0,3891.650390625,0.8997188806533813,1.0,0.0,3.0,1.0,0.0
12243600,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09149169921875,0.8460245132446289,0.4059506058692932,0.3675325810909271,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9333990812301636,0.5402117967605591,0.5130578279495239,297.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.9990000128746032,0.8387369513511658,0.470064103603363,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8154599666595459,0.3604991137981415,0.344164490699768,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.6994125843048096,0.2244363725185394,1.024661660194397,285.0916748046875,284.95001220703125,299.25,289.10565185546875,297.8621520996094,297.3998107910156,285.0936584472656,1.0,0.6186566948890686,0.3444014489650726,0.3444014489650726,1.0,1.0,-3.2655954360961914,0.8161942362785339,2.4494011402130127,0.0758220180869102,0.8940014839172363,0.8940014839172363,0.0,177.65431213378906,182.0,45027.390625,0.0,2975.387939453125,1.0,280.5415344238281,283.5062255859375,292.0686340332031,294.89654541015625,293.1499938964844,293.1499938964844,280.8500061035156,36001.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531896114349364,1.0,0.0,0.0,3.6251180171966553,3.625141859054565,8.768747647991404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.4423828125,0.0,1505.6708984375,1895.4371337890625,0.0,3891.650390625,0.8997188806533813,1.0,0.0,3.0,1.0,0.0
