time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243660,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.8472262024879456,0.4072026312351227,0.3686571717262268,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.9345789551734924,0.5412408709526062,0.5140194296836853,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.9990000128746032,0.8494814038276672,0.469413012266159,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.817111611366272,0.3623261153697967,0.3458848297595978,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7017710208892822,0.2262754440307617,1.033015251159668,285.2934265136719,284.95001220703125,299.2176818847656,289.1005554199219,297.8813781738281,297.4352722167969,285.29541015625,1.0,0.6206778883934021,0.3445305228233337,0.3445305228233337,1.0,1.0,-3.2794320583343506,0.8209035992622375,2.458528518676758,0.0775198116898536,0.8946242928504944,0.8946242928504944,0.0,177.9515380859375,185.0,44110.35546875,0.0,3006.672607421875,1.0,280.8415222167969,283.7449035644531,292.0678405761719,294.8395690917969,293.1499938964844,293.1499938964844,281.1499938964844,35969.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440853595733644,1.0,0.0,0.0,3.6261608600616455,3.626184701919556,8.773793638283678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.12158203125,0.0,1506.584228515625,1895.4371337890625,0.0,3809.525146484375,0.8999298810958862,1.0,0.0,3.0,1.0,0.0
12243720,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.8472262024879456,0.4072026312351227,0.3686571717262268,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.9345789551734924,0.5412408709526062,0.5140194296836853,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.9990000128746032,0.8494814038276672,0.469413012266159,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.817111611366272,0.3623261153697967,0.3458848297595978,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7017710208892822,0.2262754440307617,1.033015251159668,285.2934265136719,284.95001220703125,299.2176818847656,289.1005554199219,297.8813781738281,297.4352722167969,285.29541015625,1.0,0.6206778883934021,0.3445305228233337,0.3445305228233337,1.0,1.0,-3.2794320583343506,0.8209035992622375,2.458528518676758,0.0775198116898536,0.8946242928504944,0.8946242928504944,0.0,177.9515380859375,185.0,44110.35546875,0.0,3006.672607421875,1.0,280.8415222167969,283.7449035644531,292.0678405761719,294.8395690917969,293.1499938964844,293.1499938964844,281.1499938964844,35969.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440853595733644,1.0,0.0,0.0,3.6261608600616455,3.626184701919556,8.773793638283678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.12158203125,0.0,1506.584228515625,1895.4371337890625,0.0,3809.525146484375,0.8999298810958862,1.0,0.0,3.0,1.0,0.0
12243780,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.8471764922142029,0.4083905518054962,0.3697459697723388,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.934116005897522,0.5422333478927612,0.5149731040000916,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9990000128746032,0.8596699833869934,0.4708857238292694,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.8175675868988037,0.3641021251678467,0.3475827276706695,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.7028506994247437,0.2279486656188964,1.0407726764678955,285.4937438964844,284.95001220703125,299.1788024902344,289.0905456542969,297.8941955566406,297.46441650390625,285.49566650390625,1.0,0.6234812140464783,0.3446595966815948,0.3446595966815948,1.0,1.0,-3.295027494430542,0.826113760471344,2.4689137935638428,0.0793288424611091,0.8955131769180298,0.8955131769180298,0.0,179.30613708496094,188.0,43189.38671875,0.0,3047.94482421875,1.0,281.1415405273437,283.9825439453125,292.0605163574219,294.7769775390625,293.1499938964844,293.1499938964844,281.45001220703125,35938.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355201721191406,1.0,0.0,0.0,3.62837290763855,3.62839674949646,8.784501801528677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.9521484375,0.0,1508.7835693359375,1895.4371337890625,0.0,3731.63330078125,0.9004022479057312,1.0,0.0,3.0,1.0,0.0
12243840,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.8471764922142029,0.4083905518054962,0.3697459697723388,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.934116005897522,0.5422333478927612,0.5149731040000916,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9990000128746032,0.8596699833869934,0.4708857238292694,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4934387207031,0.8175675868988037,0.3641021251678467,0.3475827276706695,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.7028506994247437,0.2279486656188964,1.0407726764678955,285.4937438964844,284.95001220703125,299.1788024902344,289.0905456542969,297.8941955566406,297.46441650390625,285.49566650390625,1.0,0.6234812140464783,0.3446595966815948,0.3446595966815948,1.0,1.0,-3.295027494430542,0.826113760471344,2.4689137935638428,0.0793288424611091,0.8955131769180298,0.8955131769180298,0.0,179.30613708496094,188.0,43189.38671875,0.0,3047.94482421875,1.0,281.1415405273437,283.9825439453125,292.0605163574219,294.7769775390625,293.1499938964844,293.1499938964844,281.45001220703125,35938.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355201721191406,1.0,0.0,0.0,3.62837290763855,3.62839674949646,8.784501801528677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.9521484375,0.0,1508.7835693359375,1895.4371337890625,0.0,3731.63330078125,0.9004022479057312,1.0,0.0,3.0,1.0,0.0
12243900,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.8467894792556763,0.4089764654636383,0.3702486455440521,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.9334213733673096,0.5427289605140686,0.51542067527771,297.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.9990000128746032,0.8646182417869568,0.4721998870372772,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363830566406,0.8174644708633423,0.364988625049591,0.3484136760234833,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.7030280232429504,0.2287423759698867,1.04442298412323,285.6376953125,284.95001220703125,299.15704345703125,289.0837707519531,297.8985595703125,297.47705078125,285.6454772949219,1.0,0.625069797039032,0.3447241485118866,0.3447241485118866,1.0,1.0,-3.303138971328736,0.8288158178329468,2.474323034286499,0.0802596807479858,0.8961119055747986,0.8961119055747986,0.0,180.266342163086,188.0,42287.22265625,0.0,3070.98974609375,1.0,281.3981628417969,284.1632385253906,292.0305480957031,294.6452941894531,293.1499938964844,293.1499938964844,281.45001220703125,35921.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290582537651062,1.0,0.0,0.0,3.6299023628234863,3.629926204681397,8.79190849900624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.955078125,0.0,1510.3397216796875,1895.4371337890625,0.0,3672.506103515625,0.9007353782653807,1.0,0.0,3.0,1.0,0.0
12243960,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924743652344,0.8464420437812805,0.4095992147922516,0.3708597719669342,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927185058594,0.9327482581138612,0.5432696342468262,0.5159750580787659,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.9990000128746032,0.8695435523986816,0.4735871255397796,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.8173786401748657,0.3659153878688812,0.3493212461471557,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916198730469,0.7031965255737305,0.2295441329479217,1.0482025146484375,285.692626953125,284.95001220703125,299.1337585449219,289.0758972167969,297.9023132324219,297.48956298828125,285.69451904296875,1.0,0.6267675161361694,0.3446955978870392,0.3446955978870392,1.0,1.0,-3.3118443489074707,0.8314399719238281,2.4804043769836426,0.0809733718633651,0.8966661691665649,0.8966661691665649,0.0,181.2884063720703,191.0,42262.0703125,0.0,3095.790771484375,1.0,281.44171142578125,284.2191162109375,292.0466613769531,294.7074279785156,293.1499938964844,293.1499938964844,281.75,35907.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927082359790802,1.0,0.0,0.0,3.631744623184204,3.631768465042114,8.800835189504141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.71875,0.0,1512.2646484375,1895.4371337890625,0.0,3654.36962890625,0.9011340737342834,1.0,0.0,3.0,1.0,0.0
12244020,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.845420777797699,0.4109155833721161,0.3720602691173553,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.9309863448143004,0.5444324016571045,0.5170865654945374,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.9990000128746032,0.8793566226959229,0.4769211411476135,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.8169206380844116,0.3678394258022308,0.3511578440666199,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.7031983137130737,0.231136605143547,1.055589199066162,285.8985900878906,284.95001220703125,299.0829467773437,289.0569763183594,297.9075012207031,297.512939453125,285.9005432128906,1.0,0.6303687691688538,0.344638466835022,0.344638466835022,1.0,1.0,-3.3297243118286133,0.8367934823036194,2.4929308891296387,0.0823964774608612,0.8980997800827026,0.8980997800827026,0.0,183.62290954589844,194.0,41476.3046875,0.0,3148.43359375,1.0,281.7415771484375,284.4637451171875,292.0301818847656,294.6413269042969,293.1499938964844,293.1499938964844,282.04998779296875,35875.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919000506401062,1.0,0.0,0.0,3.636288166046143,3.6363120079040527,8.822869403957156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.51220703125,0.0,1517.04248046875,1895.4371337890625,0.0,3579.931640625,0.9021278619766236,1.0,0.0,3.0,1.0,0.0
12244080,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.845420777797699,0.4109155833721161,0.3720602691173553,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.9309863448143004,0.5444324016571045,0.5170865654945374,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.9990000128746032,0.8793566226959229,0.4769211411476135,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.8169206380844116,0.3678394258022308,0.3511578440666199,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.7031983137130737,0.231136605143547,1.055589199066162,285.8985900878906,284.95001220703125,299.0829467773437,289.0569763183594,297.9075012207031,297.512939453125,285.9005432128906,1.0,0.6303687691688538,0.344638466835022,0.344638466835022,1.0,1.0,-3.3297243118286133,0.8367934823036194,2.4929308891296387,0.0823964774608612,0.8980997800827026,0.8980997800827026,0.0,183.62290954589844,194.0,41476.3046875,0.0,3148.43359375,1.0,281.7415771484375,284.4637451171875,292.0301818847656,294.6413269042969,293.1499938964844,293.1499938964844,282.04998779296875,35875.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919000506401062,1.0,0.0,0.0,3.636288166046143,3.6363120079040527,8.822869403957156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.51220703125,0.0,1517.04248046875,1895.4371337890625,0.0,3579.931640625,0.9021278619766236,1.0,0.0,3.0,1.0,0.0
12244140,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.8443487882614136,0.4123817682266235,0.373386412858963,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.92915940284729,0.5458147525787354,0.5183804035186768,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.9990000128746032,0.889241099357605,0.4805325269699096,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.8164135813713074,0.3698957860469818,0.3531246185302734,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7030932307243347,0.2327634394168853,1.0631325244903564,286.1034240722656,284.95001220703125,299.0267639160156,289.03399658203125,297.9057312011719,297.5289001464844,286.1051940917969,1.0,0.6341967582702637,0.3445813655853271,0.3445813655853271,1.0,1.0,-3.348653793334961,0.8424657583236694,2.506187915802002,0.0838948860764503,0.899806559085846,0.899806559085846,0.0,186.1487731933593,197.0,40686.6953125,0.0,3205.034423828125,1.0,282.0416564941406,284.7079772949219,292.00994873046875,294.5738220214844,293.1499938964844,293.1499938964844,282.3500061035156,35844.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911507248878479,1.0,0.0,0.0,3.6419970989227295,3.64202094078064,8.850595349940704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.90771484375,0.0,1523.124267578125,1895.4371337890625,0.0,3510.58642578125,0.9033828377723694,1.0,0.0,3.0,1.0,0.0
12244200,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.8443487882614136,0.4123817682266235,0.373386412858963,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.92915940284729,0.5458147525787354,0.5183804035186768,297.81524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1036376953125,0.9990000128746032,0.889241099357605,0.4805325269699096,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.8164135813713074,0.3698957860469818,0.3531246185302734,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.7030932307243347,0.2327634394168853,1.0631325244903564,286.1034240722656,284.95001220703125,299.0267639160156,289.03399658203125,297.9057312011719,297.5289001464844,286.1051940917969,1.0,0.6341967582702637,0.3445813655853271,0.3445813655853271,1.0,1.0,-3.348653793334961,0.8424657583236694,2.506187915802002,0.0838948860764503,0.899806559085846,0.899806559085846,0.0,186.1487731933593,197.0,40686.6953125,0.0,3205.034423828125,1.0,282.0416564941406,284.7079772949219,292.00994873046875,294.5738220214844,293.1499938964844,293.1499938964844,282.3500061035156,35844.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911507248878479,1.0,0.0,0.0,3.6419970989227295,3.64202094078064,8.850595349940704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.90771484375,0.0,1523.124267578125,1895.4371337890625,0.0,3510.58642578125,0.9033828377723694,1.0,0.0,3.0,1.0,0.0
12244260,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.843407154083252,0.414126306772232,0.374939352273941,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.9274612069129944,0.5474494695663452,0.5199220180511475,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.9990000128746032,0.8992394804954529,0.4842292964458465,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.8159509897232056,0.3720700442790985,0.3552069067955017,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30487060546875,0.7029892802238464,0.2344316989183426,1.0708630084991455,286.3058166503906,284.95001220703125,298.9656066894531,289.0072326660156,297.8992004394531,297.54034423828125,286.3075256347656,1.0,0.6382031440734863,0.3444234728813171,0.3444234728813171,1.0,1.0,-3.3686208724975586,0.8481547832489014,2.520466089248657,0.0851711556315422,0.9017813801765442,0.9017813801765442,0.0,188.778060913086,200.0,39884.8359375,0.0,3265.16650390625,1.0,282.3417053222656,284.9505615234375,291.984130859375,294.5000305175781,293.1499938964844,293.1499938964844,282.04998779296875,35814.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041732549667358,1.0,0.0,0.0,3.648841142654419,3.648865222930908,8.883890814104234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.38037109375,0.0,1530.4908447265625,1895.4371337890625,0.0,3442.453369140625,0.9048926830291748,1.0,0.0,3.0,1.0,0.0
12244320,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056335449219,0.843407154083252,0.414126306772232,0.374939352273941,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.9274612069129944,0.5474494695663452,0.5199220180511475,297.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060302734375,0.9990000128746032,0.8992394804954529,0.4842292964458465,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.8159509897232056,0.3720700442790985,0.3552069067955017,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30487060546875,0.7029892802238464,0.2344316989183426,1.0708630084991455,286.3058166503906,284.95001220703125,298.9656066894531,289.0072326660156,297.8992004394531,297.54034423828125,286.3075256347656,1.0,0.6382031440734863,0.3444234728813171,0.3444234728813171,1.0,1.0,-3.3686208724975586,0.8481547832489014,2.520466089248657,0.0851711556315422,0.9017813801765442,0.9017813801765442,0.0,188.778060913086,200.0,39884.8359375,0.0,3265.16650390625,1.0,282.3417053222656,284.9505615234375,291.984130859375,294.5000305175781,293.1499938964844,293.1499938964844,282.04998779296875,35814.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041732549667358,1.0,0.0,0.0,3.648841142654419,3.648865222930908,8.883890814104234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.38037109375,0.0,1530.4908447265625,1895.4371337890625,0.0,3442.453369140625,0.9048926830291748,1.0,0.0,3.0,1.0,0.0
12244380,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.8408895134925842,0.4139826893806457,0.3754966259002685,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1443176269531,0.9239311814308168,0.5473712086677551,0.5205171704292297,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.9990000128746032,0.9064784049987792,0.4895525276660919,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1445617675781,0.8140961527824402,0.3729596138000488,0.3565616607666015,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1450500488281,0.7014846205711365,0.2351632416248321,1.0760927200317385,286.14434814453125,284.95001220703125,298.902587890625,288.97833251953125,297.8776550292969,297.5326232910156,286.1432189941406,1.0,0.6419374346733093,0.3442718982696533,0.3442718982696533,1.0,1.0,-3.38433837890625,0.85252845287323,2.5318100452423096,0.0862139761447906,0.9031767845153807,0.9031767845153807,0.0,192.0247497558593,200.0,40980.4609375,0.0,3319.744140625,1.0,282.0590515136719,284.74176025390625,292.0464172363281,294.7020263671875,293.1499938964844,293.1499938964844,282.04998779296875,35820.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921696126461029,1.0,0.0,0.0,3.655334234237671,3.65535831451416,8.915536682252423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.8427734375,0.0,1537.76513671875,1895.4371337890625,0.0,3604.80322265625,0.9063464403152466,1.0,0.0,3.0,1.0,0.0
12244440,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1432189941406,0.8407142162322998,0.413943737745285,0.3754741251468658,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14306640625,0.9237015247344972,0.5473349690437317,0.5204973220825195,297.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.9990000128746032,0.906731367111206,0.4898467659950256,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.143310546875,0.8139564394950867,0.3729707300662994,0.3565852046012878,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.7013584971427917,0.2351714670658111,1.0761924982070925,286.14312744140625,284.95001220703125,298.89990234375,288.97705078125,297.87646484375,297.5319519042969,286.14215087890625,1.0,0.6420801281929016,0.3442655801773071,0.3442655801773071,1.0,1.0,-3.3847899436950684,0.8526480197906494,2.532141923904419,0.086238294839859,0.903238832950592,0.903238832950592,0.0,192.1863708496093,203.0,40986.6171875,0.0,3321.7138671875,1.0,282.05780029296875,284.74029541015625,292.04400634765625,294.6988830566406,293.1499938964844,293.1499938964844,281.75,35820.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221214056015016,1.0,0.0,0.0,3.655600070953369,3.6556241512298575,8.916833280636638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.03564453125,0.0,1538.0621337890625,1895.4371337890625,0.0,3608.722900390625,0.9064061045646667,1.0,0.0,3.0,1.0,0.0
12244500,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.8383059501647949,0.4131152033805847,0.3750370740890503,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.9205674529075624,0.5465514063835144,0.5200782418251038,297.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9990000128746032,0.9093698859214784,0.4937566816806793,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.8119848966598511,0.3728597462177276,0.3567416667938232,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058288574219,0.6995375752449036,0.2350737005472183,1.0768500566482544,286.0016174316406,284.95001220703125,298.8654479980469,288.96075439453125,297.8587341308594,297.5198669433594,285.9944152832031,1.0,0.6437717080116272,0.3441866338253021,0.3441866338253021,1.0,1.0,-3.389446973800659,0.8538370132446289,2.5356099605560303,0.0864692255854606,0.9038023352622986,0.9038023352622986,0.0,194.28323364257807,203.0,41901.5625,0.0,3344.5439453125,1.0,281.801025390625,284.5570983886719,292.06085205078125,294.83648681640625,293.1499938964844,293.1499938964844,281.75,35829.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339245557785034,1.0,0.0,0.0,3.6587533950805664,3.658777475357056,8.932223636293202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.0927734375,0.0,1541.65380859375,1895.4371337890625,0.0,3717.060791015625,0.9071144461631776,1.0,0.0,3.0,1.0,0.0
12244560,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8353238105773926,0.411948561668396,0.3741737306118011,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.9167656302452089,0.5454064011573792,0.5192108750343323,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.9990000128746032,0.9114123582839966,0.4982572197914123,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.8094329833984375,0.3724533021450043,0.3565503656864166,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.697117269039154,0.2347001880407333,1.076104760169983,285.951904296875,284.95001220703125,298.8300170898437,288.94366455078125,297.8377990722656,297.50390625,285.95050048828125,1.0,0.6452435255050659,0.3440938591957092,0.3440938591957092,1.0,1.0,-3.3916566371917725,0.8542324304580688,2.537424087524414,0.0864465311169624,0.9044162631034852,0.9044162631034852,0.0,196.5746459960937,206.0,42003.56640625,0.0,3362.90283203125,1.0,281.7580261230469,284.50299072265625,292.01715087890625,294.7568359375,293.1499938964844,293.1499938964844,281.45001220703125,35838.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402366876602172,1.0,0.0,0.0,3.661686182022095,3.661710262298584,8.946548746280314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.63525390625,0.0,1544.9949951171875,1895.4371337890625,0.0,3774.596435546875,0.9077794551849364,1.0,0.0,3.0,1.0,0.0
12244620,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.8289859890937805,0.4091882407665252,0.3720035552978515,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.9088066816329956,0.5424724817276001,0.5168449282646179,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.9990000128746032,0.9142206311225892,0.5076351165771484,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.8036409616470337,0.3710875809192657,0.3556217849254608,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.6915490031242371,0.2333808094263076,1.071925163269043,285.7569885253906,284.95001220703125,298.75634765625,288.90740966796875,297.7870788574219,297.4612121582031,285.75537109375,1.0,0.647595226764679,0.3439083099365234,0.3439083099365234,1.0,1.0,-3.391343593597412,0.8535625338554382,2.537781238555908,0.0859577059745788,0.9053304195404052,0.9053304195404052,0.0,201.19216918945312,209.0,43018.81640625,0.0,3388.91064453125,1.0,281.4581298828125,284.2655334472656,291.96661376953125,294.7716064453125,293.1499938964844,293.1499938964844,281.1499938964844,35861.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546740055084229,1.0,0.0,0.0,3.666906595230103,3.666930675506592,8.972077125690703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.07666015625,0.0,1551.018798828125,1895.4371337890625,0.0,3904.97021484375,0.9089635610580444,1.0,0.0,3.0,1.0,0.0
12244680,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.8289859890937805,0.4091882407665252,0.3720035552978515,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.9088066816329956,0.5424724817276001,0.5168449282646179,297.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.9990000128746032,0.9142206311225892,0.5076351165771484,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.8036409616470337,0.3710875809192657,0.3556217849254608,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.6915490031242371,0.2333808094263076,1.071925163269043,285.7569885253906,284.95001220703125,298.75634765625,288.90740966796875,297.7870788574219,297.4612121582031,285.75537109375,1.0,0.647595226764679,0.3439083099365234,0.3439083099365234,1.0,1.0,-3.391343593597412,0.8535625338554382,2.537781238555908,0.0859577059745788,0.9053304195404052,0.9053304195404052,0.0,201.19216918945312,209.0,43018.81640625,0.0,3388.91064453125,1.0,281.4581298828125,284.2655334472656,291.96661376953125,294.7716064453125,293.1499938964844,293.1499938964844,281.1499938964844,35861.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546740055084229,1.0,0.0,0.0,3.666906595230103,3.666930675506592,8.972077125690703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.07666015625,0.0,1551.018798828125,1895.4371337890625,0.0,3904.97021484375,0.9089635610580444,1.0,0.0,3.0,1.0,0.0
12244740,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.8225134015083313,0.406038373708725,0.3694616556167602,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.9010894298553468,0.5389472246170044,0.5138529539108276,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9990000128746032,0.9157401919364928,0.5170388221740723,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.7974627017974854,0.3691970109939575,0.3541449904441833,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6854453682899475,0.2314936518669128,1.064955711364746,285.5604858398437,284.95001220703125,298.6793518066406,288.8685607910156,297.7318725585937,297.41375732421875,285.5586242675781,1.0,0.6492155194282532,0.3437227606773376,0.3437227606773376,1.0,1.0,-3.385845184326172,0.8512988090515137,2.534546375274658,0.0850029960274696,0.9059833884239196,0.9059833884239196,0.0,205.6770782470703,212.0,44042.4296875,0.0,3402.104736328125,1.0,281.1580810546875,284.0291748046875,291.9183654785156,294.7860412597656,293.1499938964844,293.1499938964844,280.8500061035156,35887.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670916795730592,1.0,0.0,0.0,3.6711580753326416,3.671182155609131,8.992893185677531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.67724609375,0.0,1555.9906005859375,1895.4371337890625,0.0,4015.543701171875,0.9099330902099608,1.0,0.0,3.0,1.0,0.0
12244800,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.8225134015083313,0.406038373708725,0.3694616556167602,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.9010894298553468,0.5389472246170044,0.5138529539108276,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.9990000128746032,0.9157401919364928,0.5170388221740723,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.560791015625,0.7974627017974854,0.3691970109939575,0.3541449904441833,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6854453682899475,0.2314936518669128,1.064955711364746,285.5604858398437,284.95001220703125,298.6793518066406,288.8685607910156,297.7318725585937,297.41375732421875,285.5586242675781,1.0,0.6492155194282532,0.3437227606773376,0.3437227606773376,1.0,1.0,-3.385845184326172,0.8512988090515137,2.534546375274658,0.0850029960274696,0.9059833884239196,0.9059833884239196,0.0,205.6770782470703,212.0,44042.4296875,0.0,3402.104736328125,1.0,281.1580810546875,284.0291748046875,291.9183654785156,294.7860412597656,293.1499938964844,293.1499938964844,280.8500061035156,35887.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670916795730592,1.0,0.0,0.0,3.6711580753326416,3.671182155609131,8.992893185677531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.67724609375,0.0,1555.9906005859375,1895.4371337890625,0.0,4015.543701171875,0.9099330902099608,1.0,0.0,3.0,1.0,0.0
12244860,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8159552812576294,0.402500182390213,0.3665696680545807,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.8936215043067932,0.5350387692451477,0.5104631185531616,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9990000128746032,0.9161813855171204,0.52621990442276,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.7912147045135498,0.3669043779373169,0.3522677719593048,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.6791157722473145,0.2291860729455948,1.0559636354446411,285.35760498046875,284.95001220703125,298.599365234375,288.8274230957031,297.67315673828125,297.3623046875,285.35552978515625,1.0,0.6502129435539246,0.3438317775726318,0.3438317775726318,1.0,1.0,-3.3762645721435547,0.8486518859863281,2.5276126861572266,0.0845579579472541,0.9063612222671508,0.9063612222671508,0.0,209.9525146484375,215.0,44992.0703125,0.0,3404.572265625,1.0,280.8580322265625,283.78863525390625,291.8716735839844,294.79840087890625,293.1499938964844,293.1499938964844,280.54998779296875,35916.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784263968467712,1.0,0.0,0.0,3.6743569374084473,3.674381017684937,9.008572305901908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.43505859375,0.0,1559.8040771484375,1895.4371337890625,0.0,4115.0302734375,0.9106685519218444,1.0,0.0,3.0,1.0,0.0
12244920,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8159552812576294,0.402500182390213,0.3665696680545807,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.8936215043067932,0.5350387692451477,0.5104631185531616,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9990000128746032,0.9161813855171204,0.52621990442276,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.7912147045135498,0.3669043779373169,0.3522677719593048,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.6791157722473145,0.2291860729455948,1.0559636354446411,285.35760498046875,284.95001220703125,298.599365234375,288.8274230957031,297.67315673828125,297.3623046875,285.35552978515625,1.0,0.6502129435539246,0.3438317775726318,0.3438317775726318,1.0,1.0,-3.3762645721435547,0.8486518859863281,2.5276126861572266,0.0845579579472541,0.9063612222671508,0.9063612222671508,0.0,209.9525146484375,215.0,44992.0703125,0.0,3404.572265625,1.0,280.8580322265625,283.78863525390625,291.8716735839844,294.79840087890625,293.1499938964844,293.1499938964844,280.54998779296875,35916.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784263968467712,1.0,0.0,0.0,3.6743569374084473,3.674381017684937,9.008572305901908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.43505859375,0.0,1559.8040771484375,1895.4371337890625,0.0,4115.0302734375,0.9106685519218444,1.0,0.0,3.0,1.0,0.0
12244980,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.8092077970504761,0.3986103534698486,0.363353431224823,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8862510323524475,0.5307697057723999,0.5067362189292908,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.9156255125999452,0.535149872303009,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7849677205085754,0.364272266626358,0.350056916475296,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6726868152618408,0.2265459150075912,1.0453884601593018,285.14996337890625,284.95001220703125,298.5168151855469,288.78424072265625,297.61358642578125,297.31060791015625,285.14776611328125,1.0,0.6506863832473755,0.3439408242702484,0.3439408242702484,1.0,1.0,-3.363280773162842,0.8449832797050476,2.5182976722717285,0.0838396549224853,0.906458854675293,0.906458854675293,0.0,214.02919006347656,218.0,45882.2265625,0.0,3398.00537109375,1.0,280.5580444335937,283.5450134277344,291.8245849609375,294.8071594238281,293.1499938964844,293.1499938964844,280.25,35945.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988976001739502,1.0,0.0,0.0,3.676447868347168,3.676472187042236,9.018827995532774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.857421875,0.0,1562.38525390625,1895.4371337890625,0.0,4206.2451171875,0.9111570715904236,1.0,0.0,3.0,1.0,0.0
12245040,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.8092077970504761,0.3986103534698486,0.363353431224823,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8862510323524475,0.5307697057723999,0.5067362189292908,297.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.9990000128746032,0.9156255125999452,0.535149872303009,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503601074219,0.7849677205085754,0.364272266626358,0.350056916475296,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6726868152618408,0.2265459150075912,1.0453884601593018,285.14996337890625,284.95001220703125,298.5168151855469,288.78424072265625,297.61358642578125,297.31060791015625,285.14776611328125,1.0,0.6506863832473755,0.3439408242702484,0.3439408242702484,1.0,1.0,-3.363280773162842,0.8449832797050476,2.5182976722717285,0.0838396549224853,0.906458854675293,0.906458854675293,0.0,214.02919006347656,218.0,45882.2265625,0.0,3398.00537109375,1.0,280.5580444335937,283.5450134277344,291.8245849609375,294.8071594238281,293.1499938964844,293.1499938964844,280.25,35945.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988976001739502,1.0,0.0,0.0,3.676447868347168,3.676472187042236,9.018827995532774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.857421875,0.0,1562.38525390625,1895.4371337890625,0.0,4206.2451171875,0.9111570715904236,1.0,0.0,3.0,1.0,0.0
12245100,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8057827353477478,0.3965569138526916,0.3616829514503479,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8826647996902466,0.5285148620605469,0.5047910809516907,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.9149954319000244,0.5394596457481384,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7819104790687561,0.3628533482551574,0.3488710522651672,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6695075035095215,0.2251290082931518,1.0396909713745115,284.9989013671875,284.95001220703125,298.4747314453125,288.7619934082031,297.58380126953125,297.2851257324219,284.9908447265625,1.0,0.650760293006897,0.3439953327178955,0.3439953327178955,1.0,1.0,-3.355839252471924,0.8428547382354736,2.51298451423645,0.0833930298686027,0.9063439965248108,0.9063439965248108,0.0,215.97341918945312,218.0,46750.74609375,0.0,3392.001220703125,1.0,280.3005676269531,283.3586730957031,291.8231506347656,294.909423828125,293.1499938964844,293.1499938964844,280.25,35962.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961355924606324,1.0,0.0,0.0,3.6770758628845215,3.67710018157959,9.02190947726922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.935546875,0.0,1563.220458984375,1895.4371337890625,0.0,4267.32470703125,0.9113059639930724,1.0,0.0,3.0,1.0,0.0
12245160,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.802147626876831,0.3944016396999359,0.3598452508449554,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8789675831794739,0.526146411895752,0.5026738047599792,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9990000128746032,0.9140923619270324,0.5438594222068787,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7787436842918396,0.3613397479057312,0.3475545048713684,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6662235856056213,0.2236290723085403,1.0335137844085691,284.9380187988281,284.95001220703125,298.43212890625,288.7393493652344,297.5536804199219,297.2591552734375,284.9356689453125,1.0,0.6507170796394348,0.344136893749237,0.344136893749237,1.0,1.0,-3.3473637104034424,0.8406529426574707,2.506710767745972,0.0831069722771644,0.9062709212303162,0.9062709212303162,0.0,217.9394073486328,221.0,46718.46875,0.0,3383.759765625,1.0,280.2579040527344,283.2986145019531,291.77667236328125,294.8119812011719,293.1499938964844,293.1499938964844,279.95001220703125,35976.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988902807235718,1.0,0.0,0.0,3.677390336990357,3.677414655685425,9.023453344525478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.81103515625,0.0,1563.681396484375,1895.4371337890625,0.0,4290.638671875,0.9113892316818236,1.0,0.0,3.0,1.0,0.0
12245220,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7985995411872864,0.3921669423580169,0.3580120205879211,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8753721714019775,0.5236862897872925,0.5005362629890442,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9990000128746032,0.9129515290260316,0.5481314063072205,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.7756582498550415,0.359758973121643,0.3462151288986206,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.662998616695404,0.2220673710107803,1.0271544456481934,284.78350830078125,284.95001220703125,298.3885498046875,288.716064453125,297.5235290527344,297.23358154296875,284.775390625,1.0,0.6505925059318542,0.3442802429199219,0.3442802429199219,1.0,1.0,-3.3384690284729004,0.8383417725563049,2.50012731552124,0.0827997997403144,0.9060081243515016,0.9060081243515016,0.0,219.8379821777344,221.0,47559.70703125,0.0,3374.200927734375,1.0,279.9993591308594,283.1095275878906,291.7834167480469,294.9146423339844,293.1499938964844,293.1499938964844,279.95001220703125,35994.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677428722381592,3.67745304107666,9.02364092780772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.109375,0.0,1563.8570556640625,1895.4371337890625,0.0,4300.0,0.911406636238098,1.0,0.0,3.0,1.0,0.0
12245280,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.7949929237365723,0.3898955583572387,0.3560658395290375,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.8717625737190247,0.5211823582649231,0.4982873499393463,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.9990000128746032,0.9115682244300842,0.5523896813392639,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7725489735603333,0.3581321537494659,0.3447867631912231,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6597653031349182,0.2204720675945282,1.020521879196167,284.7223815917969,284.95001220703125,298.3456726074219,288.69305419921875,297.49383544921875,297.2083435058594,284.71990966796875,1.0,0.6503697633743286,0.3444199860095978,0.3444199860095978,1.0,1.0,-3.328852415084839,0.8357936143875122,2.493058919906616,0.0824196338653564,0.9057928919792176,0.9057928919792176,0.0,221.7166748046875,224.0,47503.5,0.0,3362.91552734375,1.0,279.9578857421875,283.0499267578125,291.75421142578125,294.8313293457031,293.1499938964844,293.1499938964844,279.6499938964844,36008.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6771509647369385,3.677175045013428,9.022277822623436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.27099609375,0.0,1563.651123046875,1895.4371337890625,0.0,4300.0,0.911357283592224,1.0,0.0,3.0,1.0,0.0
12245340,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164794921875,0.7889413237571716,0.3858435750007629,0.3526859283447265,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.8657506704330444,0.5167115330696106,0.4943511486053467,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5154113769531,0.9990000128746032,0.908602774143219,0.5594654083251953,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.7673576474189758,0.3552081286907196,0.3422655761241913,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51812744140625,0.6543486714363098,0.2176297158002853,1.0088026523590088,284.5160522460937,284.95001220703125,298.27154541015625,288.6530456542969,297.4432983398437,297.1658020019531,284.5125427246094,1.0,0.6498227715492249,0.3446591198444366,0.3446591198444366,1.0,1.0,-3.311440944671631,0.8311301469802856,2.4803109169006348,0.0816792547702789,0.905129075050354,0.905129075050354,0.0,224.818115234375,224.0,48399.796875,0.0,3340.8994140625,1.0,279.6642150878906,282.8178405761719,291.7611694335937,294.90087890625,293.1499938964844,293.1499938964844,279.6499938964844,36037.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67598819732666,3.676012277603149,9.016572448672378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.12255859375,0.0,1562.55810546875,1895.4371337890625,0.0,4300.0,0.911116063594818,1.0,0.0,3.0,1.0,0.0
12245400,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5037536621094,0.7878106236457825,0.3851121962070465,0.3520339429378509,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033874511719,0.8646367192268372,0.5158945322036743,0.493592768907547,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.9990000128746032,0.9080291986465454,0.5607718229293823,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.7663930654525757,0.3546714782714844,0.3417755961418152,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.6533446907997131,0.2171031981706619,1.0065494775772097,284.5034484863281,284.95001220703125,298.2578430175781,288.6455993652344,297.434326171875,297.158447265625,284.5008239746094,1.0,0.6496963500976562,0.3447031080722809,0.3447031080722809,1.0,1.0,-3.3080170154571533,0.8302030563354492,2.477813959121704,0.0815175250172615,0.9050210118293762,0.9050210118293762,0.0,225.3871612548828,227.0,48355.2578125,0.0,3336.35888671875,1.0,279.65802001953125,282.80682373046875,291.75054931640625,294.8777160644531,293.1499938964844,293.1499938964844,279.3500061035156,36041.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6756997108459473,3.675724029541016,9.015157615976932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.05615234375,0.0,1562.260498046875,1895.4371337890625,0.0,4300.0,0.9110546708106996,1.0,0.0,3.0,1.0,0.0
12245460,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.780612051486969,0.3800613582134247,0.3477613031864166,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2808837890625,0.8575879335403442,0.510291576385498,0.4886009097099304,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804260253906,0.9990000128746032,0.9034296870231628,0.5690346360206604,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.7602819204330444,0.3509716093540191,0.3385364711284637,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28253173828125,0.6469822525978088,0.2135424166917801,0.9916965365409852,284.28094482421875,284.95001220703125,298.1690673828125,288.59735107421875,297.3755187988281,297.1097106933594,284.2781982421875,1.0,0.6487374901771545,0.3451440930366516,0.3451440930366516,1.0,1.0,-3.2850587368011475,0.824396550655365,2.4606621265411377,0.0808729380369186,0.9039499163627625,0.9039499163627625,0.0,228.9740753173828,230.0,49165.984375,0.0,3304.799072265625,1.0,279.3580322265625,282.5620422363281,291.7513427734375,294.9301147460937,293.1499938964844,293.1499938964844,279.04998779296875,36074.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6730031967163086,3.673027515411377,9.001935268315719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.61962890625,0.0,1559.47509765625,1895.4371337890625,0.0,4300.0,0.9104739427566528,1.0,0.0,3.0,1.0,0.0
