time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245520,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.780612051486969,0.3800613582134247,0.3477613031864166,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2808837890625,0.8575879335403442,0.510291576385498,0.4886009097099304,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804260253906,0.9990000128746032,0.9034296870231628,0.5690346360206604,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.7602819204330444,0.3509716093540191,0.3385364711284637,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28253173828125,0.6469822525978088,0.2135424166917801,0.9916965365409852,284.28094482421875,284.95001220703125,298.1690673828125,288.59735107421875,297.3755187988281,297.1097106933594,284.2781982421875,1.0,0.6487374901771545,0.3451440930366516,0.3451440930366516,1.0,1.0,-3.2850587368011475,0.824396550655365,2.4606621265411377,0.0808729380369186,0.9039499163627625,0.9039499163627625,0.0,228.9740753173828,230.0,49165.984375,0.0,3304.799072265625,1.0,279.3580322265625,282.5620422363281,291.7513427734375,294.9301147460937,293.1499938964844,293.1499938964844,279.04998779296875,36074.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6730031967163086,3.673027515411377,9.001935268315719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.61962890625,0.0,1559.47509765625,1895.4371337890625,0.0,4300.0,0.9104739427566528,1.0,0.0,3.0,1.0,0.0
12245580,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561218261719,0.7734163403511047,0.3747555017471313,0.3432581126689911,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.8506173491477966,0.5043855905532837,0.4833217561244964,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05523681640625,0.9990000128746032,0.8977224230766296,0.5771930813789368,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0562438964844,0.7542250156402588,0.3470486402511596,0.3350836932659149,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05743408203125,0.6406909823417664,0.209811121225357,0.9760552048683168,284.0557556152344,284.95001220703125,298.0797424316406,288.5485534667969,297.3173828125,297.0620422363281,284.0529479980469,1.0,0.6475262641906738,0.3455850780010223,0.3455850780010223,1.0,1.0,-3.2601475715637207,0.8179767727851868,2.4421708583831787,0.0800516977906227,0.9025766253471376,0.9025766253471376,0.0,232.4921417236328,218.0,49933.24609375,0.0,3268.832763671875,1.0,279.0580749511719,282.3155822753906,291.7514343261719,294.9800720214844,293.1499938964844,293.1499938964844,278.75,36109.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6690282821655273,3.669052600860596,8.982462986750761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.35546875,0.0,1555.2633056640625,1895.4371337890625,0.0,4300.0,0.9096078872680664,1.0,0.0,3.0,1.0,0.0
12245640,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0561218261719,0.7734163403511047,0.3747555017471313,0.3432581126689911,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.8506173491477966,0.5043855905532837,0.4833217561244964,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05523681640625,0.9990000128746032,0.8977224230766296,0.5771930813789368,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0562438964844,0.7542250156402588,0.3470486402511596,0.3350836932659149,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05743408203125,0.6406909823417664,0.209811121225357,0.9760552048683168,284.0557556152344,284.95001220703125,298.0797424316406,288.5485534667969,297.3173828125,297.0620422363281,284.0529479980469,1.0,0.6475262641906738,0.3455850780010223,0.3455850780010223,1.0,1.0,-3.2601475715637207,0.8179767727851868,2.4421708583831787,0.0800516977906227,0.9025766253471376,0.9025766253471376,0.0,232.4921417236328,218.0,49933.24609375,0.0,3268.832763671875,1.0,279.0580749511719,282.3155822753906,291.7514343261719,294.9800720214844,293.1499938964844,293.1499938964844,278.75,36109.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6690282821655273,3.669052600860596,8.982462986750761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.35546875,0.0,1555.2633056640625,1895.4371337890625,0.0,4300.0,0.9096078872680664,1.0,0.0,3.0,1.0,0.0
12245700,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954162597656,0.7713433504104614,0.3720164000988006,0.3408957123756408,296.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8487533330917358,0.5013260841369629,0.48054239153862,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89227294921875,0.9990000128746032,0.8946918845176697,0.5777984857559204,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959045410156,0.7526199817657471,0.3450091779232025,0.3332324028015136,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.6387143731117249,0.2078880816698074,0.9676783680915833,283.8941345214844,284.95001220703125,298.03497314453125,288.5240478515625,297.2892150878906,297.0395812988281,283.8846435546875,1.0,0.6448280215263367,0.3458055853843689,0.3458055853843689,1.0,1.0,-3.2424097061157227,0.8131068348884583,2.429302930831909,0.0793314650654792,0.9017153978347778,0.9017153978347778,0.0,232.08938598632807,218.0,50729.93359375,0.0,3227.364013671875,1.0,278.80078125,282.1282043457031,291.7726135253906,295.1014709472656,293.1499938964844,293.1499938964844,278.75,36128.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6665618419647217,3.66658616065979,8.970390013018914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.74658203125,0.0,1552.6375732421875,1895.4371337890625,0.0,4300.0,0.9090656638145448,1.0,0.0,3.0,1.0,0.0
12245760,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209533691406,0.7699648141860962,0.3691901266574859,0.3383388817310333,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8204345703125,0.8476582765579224,0.4981602430343628,0.4775547385215759,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81988525390625,0.9990000128746032,0.8919313549995422,0.5765220522880554,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82110595703125,0.75168776512146,0.3428899943828583,0.331219732761383,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.6372803449630737,0.2059143185615539,0.9587372541427612,283.8205261230469,284.95001220703125,297.990234375,288.49951171875,297.26275634765625,297.01934814453125,283.81707763671875,1.0,0.6412333846092224,0.3461183309555053,0.3461183309555053,1.0,1.0,-3.22104287147522,0.8073559403419495,2.413686752319336,0.0784216672182083,0.900884449481964,0.900884449481964,0.0,230.46568298339844,206.0,50552.484375,0.0,3171.66552734375,1.0,278.7580261230469,282.0613098144531,291.7486572265625,295.0216369628906,293.1499938964844,293.1499938964844,278.45001220703125,36145.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6637253761291504,3.66374945640564,8.956516239777557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.416015625,0.0,1549.5823974609375,1895.4371337890625,0.0,4300.0,0.9084457755088806,1.0,0.0,3.0,1.0,0.0
12245820,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5764465332031,0.7689152956008911,0.3634480237960815,0.3331137299537658,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57586669921875,0.8472532033920288,0.4916703104972839,0.4713896214962005,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57525634765625,0.9990000128746032,0.8873933553695679,0.569929301738739,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5765991210937,0.7513866424560547,0.3385306894779205,0.3270244896411896,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.6356850266456604,0.2019264847040176,0.940296709537506,283.5759582519531,284.95001220703125,297.9010009765625,288.4505310058594,297.2159118652344,296.9870910644531,283.5721435546875,1.0,0.631996750831604,0.3467438519001007,0.3467438519001007,1.0,1.0,-3.1722116470336914,0.7939388751983643,2.378272771835327,0.0759949833154678,0.8988590240478516,0.8988590240478516,0.0,224.718994140625,194.0,51050.921875,0.0,3035.710693359375,1.0,278.4581604003906,281.8004455566406,291.74005126953125,295.0492858886719,293.1499938964844,293.1499938964844,278.75,36183.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657012224197388,3.657036304473877,8.923723839870945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.650390625,0.0,1542.3564453125,1895.4371337890625,0.0,4300.0,0.9069700241088868,1.0,0.0,3.0,1.0,0.0
12245880,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5764465332031,0.7689152956008911,0.3634480237960815,0.3331137299537658,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.57586669921875,0.8472532033920288,0.4916703104972839,0.4713896214962005,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57525634765625,0.9990000128746032,0.8873933553695679,0.569929301738739,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5765991210937,0.7513866424560547,0.3385306894779205,0.3270244896411896,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.6356850266456604,0.2019264847040176,0.940296709537506,283.5759582519531,284.95001220703125,297.9010009765625,288.4505310058594,297.2159118652344,296.9870910644531,283.5721435546875,1.0,0.631996750831604,0.3467438519001007,0.3467438519001007,1.0,1.0,-3.1722116470336914,0.7939388751983643,2.378272771835327,0.0759949833154678,0.8988590240478516,0.8988590240478516,0.0,224.718994140625,194.0,51050.921875,0.0,3035.710693359375,1.0,278.4581604003906,281.8004455566406,291.74005126953125,295.0492858886719,293.1499938964844,293.1499938964844,278.75,36183.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657012224197388,3.657036304473877,8.923723839870945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.650390625,0.0,1542.3564453125,1895.4371337890625,0.0,4300.0,0.9069700241088868,1.0,0.0,3.0,1.0,0.0
12245940,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.686767578125,0.7708435654640198,0.3593872785568237,0.3287450671195984,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866455078125,0.8497197031974792,0.4866568446159363,0.4659532606601715,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864929199219,0.9990000128746032,0.8871133327484131,0.5582775473594666,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68682861328125,0.7536251544952393,0.3352243304252624,0.3233070075511932,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871337890625,0.6361978650093079,0.1987062990665435,0.923426628112793,283.6866760253906,284.95001220703125,297.8123779296875,288.4019470214844,297.1883544921875,296.9801940917969,283.6854553222656,1.0,0.6210536956787109,0.3473693430423736,0.3473693430423736,1.0,1.0,-3.121655941009521,0.7799139618873596,2.341742038726806,0.0731889754533767,0.8972729444503784,0.8972729444503784,0.0,216.1860198974609,197.0,49141.73046875,0.0,2884.97705078125,1.0,278.7422180175781,281.9600830078125,291.57684326171875,294.7237548828125,293.1499938964844,293.1499938964844,279.04998779296875,36185.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500420570373535,3.6500661373138414,8.889739433470822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.3720703125,0.0,1534.6063232421875,1895.4371337890625,0.0,4300.0,0.9054163694381714,1.0,0.0,3.0,1.0,0.0
12246000,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.686767578125,0.7708435654640198,0.3593872785568237,0.3287450671195984,296.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866455078125,0.8497197031974792,0.4866568446159363,0.4659532606601715,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864929199219,0.9990000128746032,0.8871133327484131,0.5582775473594666,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.68682861328125,0.7536251544952393,0.3352243304252624,0.3233070075511932,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871337890625,0.6361978650093079,0.1987062990665435,0.923426628112793,283.6866760253906,284.95001220703125,297.8123779296875,288.4019470214844,297.1883544921875,296.9801940917969,283.6854553222656,1.0,0.6210536956787109,0.3473693430423736,0.3473693430423736,1.0,1.0,-3.121655941009521,0.7799139618873596,2.341742038726806,0.0731889754533767,0.8972729444503784,0.8972729444503784,0.0,216.1860198974609,197.0,49141.73046875,0.0,2884.97705078125,1.0,278.7422180175781,281.9600830078125,291.57684326171875,294.7237548828125,293.1499938964844,293.1499938964844,279.04998779296875,36185.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500420570373535,3.6500661373138414,8.889739433470822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.3720703125,0.0,1534.6063232421875,1895.4371337890625,0.0,4300.0,0.9054163694381714,1.0,0.0,3.0,1.0,0.0
12246060,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289489746094,0.7720035910606384,0.3567471802234649,0.3260003328323364,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289489746094,0.8510116934776306,0.4830841422080993,0.4621780812740326,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.9990000128746032,0.8899164795875549,0.5511507391929626,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289489746094,0.7549248933792114,0.3330411612987518,0.3208813369274139,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8288879394531,0.6361962556838989,0.1964464038610458,0.9116315841674804,283.8289489746094,284.95001220703125,297.7248229980469,288.35400390625,297.1776428222656,296.9946594238281,283.8287048339844,1.0,0.614406168460846,0.3485139310359955,0.3485139310359955,1.0,1.0,-3.088128566741944,0.7726036310195923,2.315524816513061,0.0731005892157554,0.8959012031555176,0.8959012031555176,0.0,210.9326019287109,200.0,47363.94921875,0.0,2789.4931640625,1.0,279.041748046875,282.1476745605469,291.4327087402344,294.4552001953125,293.1499938964844,293.1499938964844,279.3500061035156,36176.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6434051990509033,3.6434290409088135,8.857439866005734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.9677734375,0.0,1527.1649169921875,1895.4371337890625,0.0,4300.0,0.903927445411682,1.0,0.0,3.0,1.0,0.0
12246120,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289489746094,0.7720035910606384,0.3567471802234649,0.3260003328323364,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289489746094,0.8510116934776306,0.4830841422080993,0.4621780812740326,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.82891845703125,0.9990000128746032,0.8899164795875549,0.5511507391929626,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8289489746094,0.7549248933792114,0.3330411612987518,0.3208813369274139,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8288879394531,0.6361962556838989,0.1964464038610458,0.9116315841674804,283.8289489746094,284.95001220703125,297.7248229980469,288.35400390625,297.1776428222656,296.9946594238281,283.8287048339844,1.0,0.614406168460846,0.3485139310359955,0.3485139310359955,1.0,1.0,-3.088128566741944,0.7726036310195923,2.315524816513061,0.0731005892157554,0.8959012031555176,0.8959012031555176,0.0,210.9326019287109,200.0,47363.94921875,0.0,2789.4931640625,1.0,279.041748046875,282.1476745605469,291.4327087402344,294.4552001953125,293.1499938964844,293.1499938964844,279.3500061035156,36176.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6434051990509033,3.6434290409088135,8.857439866005734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.9677734375,0.0,1527.1649169921875,1895.4371337890625,0.0,4300.0,0.903927445411682,1.0,0.0,3.0,1.0,0.0
12246180,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98712158203125,0.7719098329544067,0.3547055125236511,0.3240087628364563,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871826171875,0.8508713245391846,0.4802134037017822,0.4592853188514709,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.9990000128746032,0.8927809000015259,0.5479810237884521,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870910644531,0.755043625831604,0.33143150806427,0.319190502166748,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.6354914903640747,0.1947596818208694,0.9032140970230104,283.9871826171875,284.95001220703125,297.6387023925781,288.3070373535156,297.1709899902344,297.0140075683594,283.9874572753906,1.0,0.6104166507720947,0.3496585190296173,0.3496585190296173,1.0,1.0,-3.066283941268921,0.7689515948295593,2.297332286834717,0.0742571428418159,0.894752025604248,0.894752025604248,0.0,208.34097290039065,203.0,45763.30078125,0.0,2732.58740234375,1.0,279.3416748046875,282.346923828125,291.30487060546875,294.21881103515625,293.1499938964844,293.1499938964844,279.6499938964844,36160.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999265432357788,1.0,0.0,0.0,3.637359857559204,3.637383699417114,8.82807057678292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.54248046875,0.0,1520.3494873046875,1895.4371337890625,0.0,4293.80517578125,0.9025655388832092,1.0,0.0,3.0,1.0,0.0
12246240,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98712158203125,0.7719098329544067,0.3547055125236511,0.3240087628364563,296.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871826171875,0.8508713245391846,0.4802134037017822,0.4592853188514709,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872741699219,0.9990000128746032,0.8927809000015259,0.5479810237884521,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9870910644531,0.755043625831604,0.33143150806427,0.319190502166748,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98681640625,0.6354914903640747,0.1947596818208694,0.9032140970230104,283.9871826171875,284.95001220703125,297.6387023925781,288.3070373535156,297.1709899902344,297.0140075683594,283.9874572753906,1.0,0.6104166507720947,0.3496585190296173,0.3496585190296173,1.0,1.0,-3.066283941268921,0.7689515948295593,2.297332286834717,0.0742571428418159,0.894752025604248,0.894752025604248,0.0,208.34097290039065,203.0,45763.30078125,0.0,2732.58740234375,1.0,279.3416748046875,282.346923828125,291.30487060546875,294.21881103515625,293.1499938964844,293.1499938964844,279.6499938964844,36160.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999265432357788,1.0,0.0,0.0,3.637359857559204,3.637383699417114,8.82807057678292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.54248046875,0.0,1520.3494873046875,1895.4371337890625,0.0,4293.80517578125,0.9025655388832092,1.0,0.0,3.0,1.0,0.0
12246300,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142883300781,0.771405041217804,0.3537924587726593,0.3231205642223358,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155090332031,0.8503164649009705,0.4789167642593384,0.457988977432251,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1168212890625,0.9990000128746032,0.8940162658691406,0.547540545463562,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11395263671875,0.7546931505203247,0.3307419419288635,0.3184781074523926,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1101379394531,0.634879469871521,0.1940427422523498,0.8997352719306946,284.11529541015625,284.95001220703125,297.5963134765625,288.28399658203125,297.1674499511719,297.0231628417969,284.1225891113281,1.0,0.6091458797454834,0.3502308428287506,0.3502308428287506,1.0,1.0,-3.058086395263672,0.7679696083068848,2.290116548538208,0.0750982463359832,0.8943191170692444,0.8943191170692444,0.0,207.77540588378903,203.0,44557.8984375,0.0,2713.53369140625,1.0,279.5983581542969,282.51080322265625,291.2342834472656,294.01715087890625,293.1499938964844,293.1499938964844,279.6499938964844,36149.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918408393859864,1.0,0.0,0.0,3.63460111618042,3.634625196456909,8.814685656943766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.79541015625,0.0,1517.2166748046875,1895.4371337890625,0.0,4230.7685546875,0.9019447565078736,1.0,0.0,3.0,1.0,0.0
12246360,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15509033203125,0.7708160281181335,0.3529750406742096,0.3223946392536163,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552429199219,0.8496403098106384,0.4777297973632812,0.4568682014942169,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553649902344,0.9990000128746032,0.8951818943023682,0.5475512146949768,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1550598144531,0.7542466521263123,0.3301445841789245,0.3179035484790802,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1546325683594,0.6342235803604126,0.1934105902910232,0.8968043923377991,284.1552124023437,284.95001220703125,297.554443359375,288.2613220214844,297.1640319824219,297.0325012207031,284.1558532714844,1.0,0.6082631349563599,0.350635826587677,0.350635826587677,1.0,1.0,-3.051661968231201,0.767102062702179,2.284559965133667,0.0756656154990196,0.8938337564468384,0.8938337564468384,0.0,207.52420043945312,206.0,44284.8046875,0.0,2699.66259765625,1.0,279.6416015625,282.553466796875,291.2198791503906,294.026611328125,293.1499938964844,293.1499938964844,279.95001220703125,36139.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987785816192627,1.0,0.0,0.0,3.6320834159851074,3.6321072578430176,8.80247739587503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.35302734375,0.0,1514.3680419921875,1895.4371337890625,0.0,4196.02490234375,0.9013721346855164,1.0,0.0,3.0,1.0,0.0
12246420,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.7690205574035645,0.3514601290225982,0.3210267126560211,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293762207031,0.8476470112800598,0.4755084216594696,0.4547593891620636,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.9990000128746032,0.8971765041351318,0.5490252375602722,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.7528127431869507,0.3290863633155823,0.3168895244598388,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.6325421333312988,0.1922737061977386,0.89165198802948,284.329345703125,284.95001220703125,297.4724426269531,288.2171936035156,297.1559753417969,297.0489807128906,284.3302001953125,1.0,0.6073576211929321,0.3514458239078522,0.3514458239078522,1.0,1.0,-3.041837215423584,0.7662513256072998,2.275586128234864,0.0770426914095878,0.893152117729187,0.893152117729187,0.0,207.92645263671875,209.0,42970.765625,0.0,2682.622314453125,1.0,279.94158935546875,282.7701416015625,291.1648254394531,293.8802490234375,293.1499938964844,293.1499938964844,280.25,36115.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744023680686952,1.0,0.0,0.0,3.627695083618164,3.627718925476074,8.781220230957842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.53662109375,0.0,1509.356689453125,1895.4371337890625,0.0,4079.87890625,0.9003748893737793,1.0,0.0,3.0,1.0,0.0
12246480,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.7690205574035645,0.3514601290225982,0.3210267126560211,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293762207031,0.8476470112800598,0.4755084216594696,0.4547593891620636,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295593261719,0.9990000128746032,0.8971765041351318,0.5490252375602722,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.7528127431869507,0.3290863633155823,0.3168895244598388,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.6325421333312988,0.1922737061977386,0.89165198802948,284.329345703125,284.95001220703125,297.4724426269531,288.2171936035156,297.1559753417969,297.0489807128906,284.3302001953125,1.0,0.6073576211929321,0.3514458239078522,0.3514458239078522,1.0,1.0,-3.041837215423584,0.7662513256072998,2.275586128234864,0.0770426914095878,0.893152117729187,0.893152117729187,0.0,207.92645263671875,209.0,42970.765625,0.0,2682.622314453125,1.0,279.94158935546875,282.7701416015625,291.1648254394531,293.8802490234375,293.1499938964844,293.1499938964844,280.25,36115.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744023680686952,1.0,0.0,0.0,3.627695083618164,3.627718925476074,8.781220230957842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.53662109375,0.0,1509.356689453125,1895.4371337890625,0.0,4079.87890625,0.9003748893737793,1.0,0.0,3.0,1.0,0.0
12246540,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.506591796875,0.7667900919914246,0.3501191437244415,0.3198472559452057,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067443847656,0.8451761603355408,0.4734907150268554,0.4528796374797821,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.9990000128746032,0.8988725543022156,0.551775336265564,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.7509838938713074,0.3282058238983154,0.3160800635814667,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.6305943727493286,0.1912812292575836,0.8873388171195984,284.5067443847656,284.95001220703125,297.39306640625,288.1749572753906,297.1470031738281,297.0634460449219,284.5076904296875,1.0,0.6073035597801208,0.3522557914257049,0.3522557914257049,1.0,1.0,-3.0353047847747803,0.7664325833320618,2.268872261047364,0.0787456929683685,0.8927092552185059,0.8927092552185059,0.0,209.1538543701172,212.0,41756.109375,0.0,2676.306396484375,1.0,280.2415466308594,282.9925231933594,291.12335205078125,293.7593994140625,293.1499938964844,293.1499938964844,280.54998779296875,36090.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613643884658812,1.0,0.0,0.0,3.624270439147949,3.6242942810058594,8.764648100623162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.34716796875,0.0,1505.3997802734375,1895.4371337890625,0.0,3964.739013671875,0.8995915651321411,1.0,0.0,3.0,1.0,0.0
12246600,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.506591796875,0.7667900919914246,0.3501191437244415,0.3198472559452057,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067443847656,0.8451761603355408,0.4734907150268554,0.4528796374797821,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.9990000128746032,0.8988725543022156,0.551775336265564,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.50653076171875,0.7509838938713074,0.3282058238983154,0.3160800635814667,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059814453125,0.6305943727493286,0.1912812292575836,0.8873388171195984,284.5067443847656,284.95001220703125,297.39306640625,288.1749572753906,297.1470031738281,297.0634460449219,284.5076904296875,1.0,0.6073035597801208,0.3522557914257049,0.3522557914257049,1.0,1.0,-3.0353047847747803,0.7664325833320618,2.268872261047364,0.0787456929683685,0.8927092552185059,0.8927092552185059,0.0,209.1538543701172,212.0,41756.109375,0.0,2676.306396484375,1.0,280.2415466308594,282.9925231933594,291.12335205078125,293.7593994140625,293.1499938964844,293.1499938964844,280.54998779296875,36090.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613643884658812,1.0,0.0,0.0,3.624270439147949,3.6242942810058594,8.764648100623162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.34716796875,0.0,1505.3997802734375,1895.4371337890625,0.0,3964.739013671875,0.8995915651321411,1.0,0.0,3.0,1.0,0.0
12246660,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.7643269896507263,0.3489352762699127,0.3188273012638092,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.8424413800239563,0.4716500043869018,0.4511880278587341,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.9990000128746032,0.9003706574440002,0.5553532838821411,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.748940646648407,0.3274753987789154,0.3154347240924835,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.6284973621368408,0.1903979033231735,0.883630633354187,284.6864624023437,284.95001220703125,297.3167419433594,288.1349182128906,297.137451171875,297.0762939453125,284.6875305175781,1.0,0.6078357696533203,0.3528498113155365,0.3528498113155365,1.0,1.0,-3.0311107635498047,0.7667668461799622,2.264343976974488,0.0801010504364967,0.8925075531005859,0.8925075531005859,0.0,210.9334259033203,215.0,40577.1640625,0.0,2677.38623046875,1.0,280.54150390625,283.2164001464844,291.08544921875,293.64697265625,293.1499938964844,293.1499938964844,280.8500061035156,36062.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488078951835632,1.0,0.0,0.0,3.621858835220337,3.621882438659668,8.752987810112245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.28515625,0.0,1502.551025390625,1895.4371337890625,0.0,3852.21630859375,0.8990335464477539,1.0,0.0,3.0,1.0,0.0
12246720,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.7643269896507263,0.3489352762699127,0.3188273012638092,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.8424413800239563,0.4716500043869018,0.4511880278587341,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.9990000128746032,0.9003706574440002,0.5553532838821411,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.748940646648407,0.3274753987789154,0.3154347240924835,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.6284973621368408,0.1903979033231735,0.883630633354187,284.6864624023437,284.95001220703125,297.3167419433594,288.1349182128906,297.137451171875,297.0762939453125,284.6875305175781,1.0,0.6078357696533203,0.3528498113155365,0.3528498113155365,1.0,1.0,-3.0311107635498047,0.7667668461799622,2.264343976974488,0.0801010504364967,0.8925075531005859,0.8925075531005859,0.0,210.9334259033203,215.0,40577.1640625,0.0,2677.38623046875,1.0,280.54150390625,283.2164001464844,291.08544921875,293.64697265625,293.1499938964844,293.1499938964844,280.8500061035156,36062.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488078951835632,1.0,0.0,0.0,3.621858835220337,3.621882438659668,8.752987810112245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.28515625,0.0,1502.551025390625,1895.4371337890625,0.0,3852.21630859375,0.8990335464477539,1.0,0.0,3.0,1.0,0.0
12246780,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7617769241333008,0.3479021489620209,0.3179541230201721,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8395941853523254,0.4699748158454895,0.4496653378009796,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.9017524123191832,0.5594466924667358,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7468116283416748,0.3268804550170898,0.3149313628673553,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6263378262519836,0.1896064281463623,0.8804045915603638,284.8678283691406,284.95001220703125,297.243896484375,288.09735107421875,297.1278076171875,297.08795166015625,284.8689880371094,1.0,0.6087787747383118,0.3534438014030456,0.3534438014030456,1.0,1.0,-3.0286667346954346,0.7676348686218262,2.2610318660736084,0.0816158652305603,0.8925487399101257,0.8925487399101257,0.0,213.0785980224609,218.0,39425.1875,0.0,2683.7333984375,1.0,280.84149169921875,283.4412536621094,291.0487670898437,293.5380859375,293.1499938964844,293.1499938964844,281.1499938964844,36034.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364023804664612,1.0,0.0,0.0,3.620492696762085,3.620516538619995,8.746386583879939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.89208984375,0.0,1500.8450927734375,1895.4371337890625,0.0,3739.681884765625,0.8987085819244385,1.0,0.0,3.0,1.0,0.0
12246840,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7617769241333008,0.3479021489620209,0.3179541230201721,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8395941853523254,0.4699748158454895,0.4496653378009796,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.9017524123191832,0.5594466924667358,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7468116283416748,0.3268804550170898,0.3149313628673553,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6263378262519836,0.1896064281463623,0.8804045915603638,284.8678283691406,284.95001220703125,297.243896484375,288.09735107421875,297.1278076171875,297.08795166015625,284.8689880371094,1.0,0.6087787747383118,0.3534438014030456,0.3534438014030456,1.0,1.0,-3.0286667346954346,0.7676348686218262,2.2610318660736084,0.0816158652305603,0.8925487399101257,0.8925487399101257,0.0,213.0785980224609,218.0,39425.1875,0.0,2683.7333984375,1.0,280.84149169921875,283.4412536621094,291.0487670898437,293.5380859375,293.1499938964844,293.1499938964844,281.1499938964844,36034.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364023804664612,1.0,0.0,0.0,3.620492696762085,3.620516538619995,8.746386583879939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.89208984375,0.0,1500.8450927734375,1895.4371337890625,0.0,3739.681884765625,0.8987085819244385,1.0,0.0,3.0,1.0,0.0
12246900,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7604411244392395,0.3474243879318237,0.3175263106822967,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8381105065345764,0.4691809415817261,0.4489229321479797,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9990000128746032,0.9023963809013368,0.5616748332977295,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.745697557926178,0.3266177475452423,0.3146999776363373,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6252161860466003,0.1892325431108474,0.8788719177246094,285.0035705566406,284.95001220703125,297.2088623046875,288.07958984375,297.122802734375,297.09307861328125,285.0115661621094,1.0,0.6093602776527405,0.3537408113479614,0.3537408113479614,1.0,1.0,-3.027817249298096,0.7681864500045776,2.259630918502808,0.0824151113629341,0.8927157521247864,0.8927157521247864,0.0,214.2724151611328,218.0,38440.42578125,0.0,2688.250244140625,1.0,281.097900390625,283.6171264648437,291.0059509277344,293.3874816894531,293.1499938964844,293.1499938964844,281.1499938964844,36019.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278234243392944,1.0,0.0,0.0,3.620193243026733,3.620216846466065,8.744939350435743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.35400390625,0.0,1500.400390625,1895.4371337890625,0.0,3661.17431640625,0.8986340165138245,1.0,0.0,3.0,1.0,0.0
12246960,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7592352628707886,0.3470164835453033,0.3172193765640259,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8367325663566589,0.4684588313102722,0.4482997357845306,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.9990000128746032,0.9030774831771852,0.5638465285301208,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7446804642677307,0.326411634683609,0.3145554363727569,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6241719722747803,0.188897430896759,0.8775899410247803,285.05059814453125,284.95001220703125,297.17486572265625,288.0625915527344,297.1183776855469,297.0987243652344,285.0517883300781,1.0,0.6100172996520996,0.3539980053901672,0.3539980053901672,1.0,1.0,-3.027594327926636,0.7688342928886414,2.2587602138519287,0.0831692293286323,0.8928343057632446,0.8928343057632446,0.0,215.4646911621093,221.0,38294.9296875,0.0,2693.97216796875,1.0,281.1416320800781,283.6669616699219,291.0135192871094,293.4321594238281,293.1499938964844,293.1499938964844,281.45001220703125,36006.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923870086669922,1.0,0.0,0.0,3.620193243026733,3.620217084884644,8.744939350435743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.7314453125,0.0,1500.304443359375,1895.4371337890625,0.0,3624.830322265625,0.8986213803291321,1.0,0.0,3.0,1.0,0.0
12247020,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.7567800879478455,0.3462980091571808,0.3166312277317047,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.8339325785636902,0.4671184718608856,0.4470967352390289,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.9990000128746032,0.9044272303581238,0.5683982968330383,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.7426129579544067,0.326077401638031,0.314306378364563,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.6220459938049316,0.1882748454809188,0.8751705884933472,285.23907470703125,284.95001220703125,297.110107421875,288.03094482421875,297.1097106933594,297.1091613769531,285.24041748046875,1.0,0.6114780902862549,0.3545123934745788,0.3545123934745788,1.0,1.0,-3.0277042388916016,0.7702922821044922,2.2574119567871094,0.0847276672720909,0.8933747410774231,0.8933747410774231,0.0,218.00184631347656,224.0,37270.05859375,0.0,2707.281005859375,1.0,281.4414978027344,283.8984069824219,290.98211669921875,293.33465576171875,293.1499938964844,293.1499938964844,281.75,35976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112693667411804,1.0,0.0,0.0,3.620985507965088,3.621009111404419,8.748766617827641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7978515625,0.0,1500.954345703125,1895.4371337890625,0.0,3508.380615234375,0.8987776637077332,1.0,0.0,3.0,1.0,0.0
12247080,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.7567800879478455,0.3462980091571808,0.3166312277317047,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.8339325785636902,0.4671184718608856,0.4470967352390289,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.9990000128746032,0.9044272303581238,0.5683982968330383,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.7426129579544067,0.326077401638031,0.314306378364563,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.6220459938049316,0.1882748454809188,0.8751705884933472,285.23907470703125,284.95001220703125,297.110107421875,288.03094482421875,297.1097106933594,297.1091613769531,285.24041748046875,1.0,0.6114780902862549,0.3545123934745788,0.3545123934745788,1.0,1.0,-3.0277042388916016,0.7702922821044922,2.2574119567871094,0.0847276672720909,0.8933747410774231,0.8933747410774231,0.0,218.00184631347656,224.0,37270.05859375,0.0,2707.281005859375,1.0,281.4414978027344,283.8984069824219,290.98211669921875,293.33465576171875,293.1499938964844,293.1499938964844,281.75,35976.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112693667411804,1.0,0.0,0.0,3.620985507965088,3.621009111404419,8.748766617827641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7978515625,0.0,1500.954345703125,1895.4371337890625,0.0,3508.380615234375,0.8987776637077332,1.0,0.0,3.0,1.0,0.0
12247140,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.7544870376586914,0.3457777500152588,0.3162178099155426,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8312645554542542,0.4659835696220398,0.4460837244987488,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.9990000128746032,0.9058985114097596,0.5729766488075256,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.7406721115112305,0.3258980512619018,0.3142016530036926,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.6200098395347595,0.1877527683973312,0.873197078704834,285.4333801269531,284.95001220703125,297.04998779296875,288.0027160644531,297.1023254394531,297.11981201171875,285.43475341796875,1.0,0.613122284412384,0.3550267815589905,0.3550267815589905,1.0,1.0,-3.028993844985962,0.7721272706985474,2.256866455078125,0.0864091366529464,0.8941799402236938,0.8941799402236938,0.0,220.62155151367188,212.0,36340.953125,0.0,2723.316650390625,1.0,281.74151611328125,284.13580322265625,290.9564819335937,293.24969482421875,293.1499938964844,293.1499938964844,282.04998779296875,35946.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991562128067017,1.0,0.0,0.0,3.6229054927825928,3.622929334640503,8.758048011259234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.08447265625,0.0,1502.83544921875,1895.4371337890625,0.0,3395.717529296875,0.8991854786872864,1.0,0.0,3.0,1.0,0.0
12247200,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43316650390625,0.7544870376586914,0.3457777500152588,0.3162178099155426,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8312645554542542,0.4659835696220398,0.4460837244987488,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.9990000128746032,0.9058985114097596,0.5729766488075256,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.7406721115112305,0.3258980512619018,0.3142016530036926,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4323425292969,0.6200098395347595,0.1877527683973312,0.873197078704834,285.4333801269531,284.95001220703125,297.04998779296875,288.0027160644531,297.1023254394531,297.11981201171875,285.43475341796875,1.0,0.613122284412384,0.3550267815589905,0.3550267815589905,1.0,1.0,-3.028993844985962,0.7721272706985474,2.256866455078125,0.0864091366529464,0.8941799402236938,0.8941799402236938,0.0,220.62155151367188,212.0,36340.953125,0.0,2723.316650390625,1.0,281.74151611328125,284.13580322265625,290.9564819335937,293.24969482421875,293.1499938964844,293.1499938964844,282.04998779296875,35946.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991562128067017,1.0,0.0,0.0,3.6229054927825928,3.622929334640503,8.758048011259234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.08447265625,0.0,1502.83544921875,1895.4371337890625,0.0,3395.717529296875,0.8991854786872864,1.0,0.0,3.0,1.0,0.0
12247260,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.7559062242507935,0.3454048931598663,0.315768301486969,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8325234055519104,0.4650023877620697,0.4450397491455078,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.9990000128746032,0.9084182977676392,0.5688623785972595,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.7422124743461609,0.3258288502693176,0.3140226602554321,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.6208653450012207,0.187302827835083,0.8706706762313843,285.62176513671875,284.95001220703125,296.9923400878906,287.97625732421875,297.0990295410156,297.13507080078125,285.6227111816406,1.0,0.6100061535835266,0.3554738759994507,0.3554738759994507,1.0,1.0,-3.019018173217773,0.7701559066772461,2.248862266540528,0.0870200395584106,0.8952335119247437,0.8952335119247437,0.0,217.9418029785156,215.0,35325.94921875,0.0,2690.0966796875,1.0,282.0415344238281,284.3674621582031,290.9316711425781,293.1650085449219,293.1499938964844,293.1499938964844,282.3500061035156,35916.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874042630195618,1.0,0.0,0.0,3.625943899154663,3.625967741012573,8.772744308771507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.353515625,0.0,1505.94970703125,1895.4371337890625,0.0,3285.92431640625,0.8998433351516724,1.0,0.0,3.0,1.0,0.0
12247320,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216125488281,0.7559062242507935,0.3454048931598663,0.315768301486969,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217956542969,0.8325234055519104,0.4650023877620697,0.4450397491455078,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.9990000128746032,0.9084182977676392,0.5688623785972595,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.7422124743461609,0.3258288502693176,0.3140226602554321,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.6208653450012207,0.187302827835083,0.8706706762313843,285.62176513671875,284.95001220703125,296.9923400878906,287.97625732421875,297.0990295410156,297.13507080078125,285.6227111816406,1.0,0.6100061535835266,0.3554738759994507,0.3554738759994507,1.0,1.0,-3.019018173217773,0.7701559066772461,2.248862266540528,0.0870200395584106,0.8952335119247437,0.8952335119247437,0.0,217.9418029785156,215.0,35325.94921875,0.0,2690.0966796875,1.0,282.0415344238281,284.3674621582031,290.9316711425781,293.1650085449219,293.1499938964844,293.1499938964844,282.3500061035156,35916.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874042630195618,1.0,0.0,0.0,3.625943899154663,3.625967741012573,8.772744308771507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.353515625,0.0,1505.94970703125,1895.4371337890625,0.0,3285.92431640625,0.8998433351516724,1.0,0.0,3.0,1.0,0.0
