time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247380,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.7563359141349792,0.3452736437320709,0.3155527114868164,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.8326776623725891,0.4642277657985687,0.4442247748374939,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.9990000128746032,0.9122194051742554,0.5674828886985779,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.7427850961685181,0.3259176611900329,0.3140318691730499,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.6209585070610046,0.1869959235191345,0.8689679503440857,285.81903076171875,284.95001220703125,296.9346008300781,287.9496765136719,297.0993347167969,297.15533447265625,285.8196105957031,1.0,0.6091362237930298,0.3559209406375885,0.3559209406375885,1.0,1.0,-3.0140721797943115,0.7698050141334534,2.244267225265503,0.087771438062191,0.8965521454811096,0.8965521454811096,0.0,216.97792053222656,218.0,34422.5546875,0.0,2675.5888671875,1.0,282.341552734375,284.60418701171875,290.9046630859375,293.0791931152344,293.1499938964844,293.1499938964844,282.6499938964844,35886.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754401803016663,1.0,0.0,0.0,3.630089521408081,3.630113363265991,8.792815719971259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.45947265625,0.0,1510.285400390625,1895.4371337890625,0.0,3173.834228515625,0.900749146938324,1.0,0.0,3.0,1.0,0.0
12247440,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.7563359141349792,0.3452736437320709,0.3155527114868164,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190612792969,0.8326776623725891,0.4642277657985687,0.4442247748374939,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.9990000128746032,0.9122194051742554,0.5674828886985779,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.7427850961685181,0.3259176611900329,0.3140318691730499,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.6209585070610046,0.1869959235191345,0.8689679503440857,285.81903076171875,284.95001220703125,296.9346008300781,287.9496765136719,297.0993347167969,297.15533447265625,285.8196105957031,1.0,0.6091362237930298,0.3559209406375885,0.3559209406375885,1.0,1.0,-3.0140721797943115,0.7698050141334534,2.244267225265503,0.087771438062191,0.8965521454811096,0.8965521454811096,0.0,216.97792053222656,218.0,34422.5546875,0.0,2675.5888671875,1.0,282.341552734375,284.60418701171875,290.9046630859375,293.0791931152344,293.1499938964844,293.1499938964844,282.6499938964844,35886.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754401803016663,1.0,0.0,0.0,3.630089521408081,3.630113363265991,8.792815719971259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.45947265625,0.0,1510.285400390625,1895.4371337890625,0.0,3173.834228515625,0.900749146938324,1.0,0.0,3.0,1.0,0.0
12247500,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.7562034130096436,0.3453436195850372,0.3155345916748047,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862976074219,0.8323597311973572,0.4639525115489959,0.4438933730125427,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.9990000128746032,0.914164900779724,0.5677555203437805,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.7427237033843994,0.3260432779788971,0.3141000866889953,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.6207358241081238,0.1869023144245147,0.8684091567993164,285.986083984375,284.95001220703125,296.9057312011719,287.93634033203125,297.0992126464844,297.16510009765625,285.99609375,1.0,0.609160840511322,0.3561444878578186,0.3561444878578186,1.0,1.0,-3.01338791847229,0.7702000737190247,2.24318790435791,0.0883750021457672,0.8974044919013977,0.8974044919013977,0.0,217.10552978515625,218.0,33760.734375,0.0,2674.924072265625,1.0,282.5982360839844,284.79852294921875,290.8661499023437,292.9468994140625,293.1499938964844,293.1499938964844,282.6499938964844,35868.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671730756759644,1.0,0.0,0.0,3.632605791091919,3.632629632949829,8.805009201751091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.5712890625,0.0,1512.9219970703125,1895.4371337890625,0.0,3096.291259765625,0.9013031125068665,1.0,0.0,3.0,1.0,0.0
12247560,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7561375498771667,0.3455487191677093,0.3157218098640442,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0452880859375,0.8320547342300415,0.4637987315654754,0.4437526762485504,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456237792969,0.9990000128746032,0.9161897897720336,0.5682442784309387,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.7426776885986328,0.3262621462345123,0.3143084645271301,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.6205381751060486,0.1868762820959091,0.8682911396026611,286.0452575683594,284.95001220703125,296.8768615722656,287.9230041503906,297.0994873046875,297.17547607421875,286.0468444824219,1.0,0.6094552278518677,0.3564340472221374,0.3564340472221374,1.0,1.0,-3.014137983322144,0.7712268233299255,2.242911100387573,0.089291401207447,0.8981993794441223,0.8981993794441223,0.0,217.41036987304688,221.0,33715.87890625,0.0,2677.93408203125,1.0,282.6417236328125,284.8550109863281,290.8834228515625,293.01171875,293.1499938964844,293.1499938964844,282.95001220703125,35853.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644488453865051,1.0,0.0,0.0,3.635469913482666,3.635493755340576,8.818900028018106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.77490234375,0.0,1515.97021484375,1895.4371337890625,0.0,3070.7353515625,0.9019290208816528,1.0,0.0,3.0,1.0,0.0
12247620,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.7556907534599304,0.3461284935474396,0.3162180185317993,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8310895562171936,0.4636582136154175,0.443599671125412,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9990000128746032,0.920217752456665,0.5701718330383301,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.7422757744789124,0.3268230855464935,0.3148311078548431,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.6199119091033936,0.1869133114814758,0.8684952259063721,286.2738952636719,284.95001220703125,296.819091796875,287.896240234375,297.0988464355469,297.1947937011719,286.27557373046875,1.0,0.6106276512145996,0.3570131957530975,0.3570131957530975,1.0,1.0,-3.017738342285156,0.7739792466163635,2.243759155273437,0.0913773477077484,0.9001536965370178,0.9001536965370178,0.0,218.6355895996093,224.0,33054.09765625,0.0,2691.18408203125,1.0,282.941650390625,285.1073913574219,290.8634948730469,292.9505920410156,293.1499938964844,293.1499938964844,283.1499938964844,35819.703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548925518989563,1.0,0.0,0.0,3.6421031951904297,3.642127275466919,8.85111148818396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.04248046875,0.0,1523.0546875,1895.4371337890625,0.0,2981.115234375,0.9023891687393188,1.0,0.0,3.0,1.0,0.0
12247680,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.7556907534599304,0.3461284935474396,0.3162180185317993,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.8310895562171936,0.4636582136154175,0.443599671125412,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.9990000128746032,0.920217752456665,0.5701718330383301,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.7422757744789124,0.3268230855464935,0.3148311078548431,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27264404296875,0.6199119091033936,0.1869133114814758,0.8684952259063721,286.2738952636719,284.95001220703125,296.819091796875,287.896240234375,297.0988464355469,297.1947937011719,286.27557373046875,1.0,0.6106276512145996,0.3570131957530975,0.3570131957530975,1.0,1.0,-3.017738342285156,0.7739792466163635,2.243759155273437,0.0913773477077484,0.9001536965370178,0.9001536965370178,0.0,218.6355895996093,224.0,33054.09765625,0.0,2691.18408203125,1.0,282.941650390625,285.1073913574219,290.8634948730469,292.9505920410156,293.1499938964844,293.1499938964844,283.1499938964844,35819.703125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548925518989563,1.0,0.0,0.0,3.6421031951904297,3.642127275466919,8.85111148818396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.04248046875,0.0,1523.0546875,1895.4371337890625,0.0,2981.115234375,0.9023891687393188,1.0,0.0,3.0,1.0,0.0
12247740,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.7548307180404663,0.346585065126419,0.3167456090450287,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.8297035694122314,0.4634528756141662,0.4435114860534668,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43377685546875,0.9990000128746032,0.9236899614334106,0.5731279850006104,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.7414944767951965,0.3273191154003143,0.3154017031192779,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.6189827919006348,0.1869170367717743,0.8689415454864502,286.4335327148437,284.95001220703125,296.7613220214844,287.869384765625,297.0927734375,297.2069396972656,286.4346923828125,1.0,0.6123506426811218,0.3575923144817352,0.3575923144817352,1.0,1.0,-3.023042678833008,0.7772812247276306,2.2457613945007324,0.0936705768108367,0.9022646546363832,0.9022646546363832,0.0,220.5115661621093,227.0,32612.56640625,0.0,2711.123779296875,1.0,283.1444091796875,285.2832946777344,290.8578491210937,292.93096923828125,293.1499938964844,293.1499938964844,282.95001220703125,35606.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509243726730347,1.0,0.0,0.0,3.6402292251586914,3.6402530670166016,8.842005172482459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.189453125,0.0,1519.3887939453125,1895.4371337890625,0.0,2943.92919921875,0.9036424160003662,1.0,0.0,3.0,1.0,0.0
12247800,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.7548307180404663,0.346585065126419,0.3167456090450287,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.8297035694122314,0.4634528756141662,0.4435114860534668,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43377685546875,0.9990000128746032,0.9236899614334106,0.5731279850006104,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4333190917969,0.7414944767951965,0.3273191154003143,0.3154017031192779,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.6189827919006348,0.1869170367717743,0.8689415454864502,286.4335327148437,284.95001220703125,296.7613220214844,287.869384765625,297.0927734375,297.2069396972656,286.4346923828125,1.0,0.6123506426811218,0.3575923144817352,0.3575923144817352,1.0,1.0,-3.023042678833008,0.7772812247276306,2.2457613945007324,0.0936705768108367,0.9022646546363832,0.9022646546363832,0.0,220.5115661621093,227.0,32612.56640625,0.0,2711.123779296875,1.0,283.1444091796875,285.2832946777344,290.8578491210937,292.93096923828125,293.1499938964844,293.1499938964844,282.95001220703125,35606.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509243726730347,1.0,0.0,0.0,3.6402292251586914,3.6402530670166016,8.842005172482459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.189453125,0.0,1519.3887939453125,1895.4371337890625,0.0,2943.92919921875,0.9036424160003662,1.0,0.0,3.0,1.0,0.0
12247860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.752387523651123,0.3453911244869232,0.3162616789340973,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28790283203125,0.8269449472427368,0.4617992341518402,0.4425234794616699,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.9990000128746032,0.9240603446960448,0.578015923500061,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882080078125,0.7394377589225769,0.3266950249671936,0.3152752220630646,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890014648437,0.6168912053108215,0.1861778944730758,0.8672943711280823,286.2879333496094,284.95001220703125,296.7035827636719,287.84246826171875,297.0694580078125,297.1959228515625,286.2864074707031,1.0,0.6141820549964905,0.3579499721527099,0.3579499721527099,1.0,1.0,-3.0250251293182373,0.7789155840873718,2.2461094856262207,0.0951398685574531,0.9039326310157776,0.9039326310157776,0.0,223.3625946044922,230.0,33051.97265625,0.0,2729.677001953125,1.0,282.9552001953125,285.1201171875,290.9017944335937,293.0583801269531,293.1499938964844,293.1499938964844,282.6499938964844,35724.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664453029632568,1.0,0.0,0.0,3.653560161590576,3.6535842418670654,8.906884545467619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.23388671875,0.0,1535.0694580078125,1895.4371337890625,0.0,3089.4638671875,0.9058763384819032,1.0,0.0,3.0,1.0,0.0
12247920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28814697265625,0.752387523651123,0.3453911244869232,0.3162616789340973,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28790283203125,0.8269449472427368,0.4617992341518402,0.4425234794616699,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28759765625,0.9990000128746032,0.9240603446960448,0.578015923500061,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882080078125,0.7394377589225769,0.3266950249671936,0.3152752220630646,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890014648437,0.6168912053108215,0.1861778944730758,0.8672943711280823,286.2879333496094,284.95001220703125,296.7035827636719,287.84246826171875,297.0694580078125,297.1959228515625,286.2864074707031,1.0,0.6141820549964905,0.3579499721527099,0.3579499721527099,1.0,1.0,-3.0250251293182373,0.7789155840873718,2.2461094856262207,0.0951398685574531,0.9039326310157776,0.9039326310157776,0.0,223.3625946044922,230.0,33051.97265625,0.0,2729.677001953125,1.0,282.9552001953125,285.1201171875,290.9017944335937,293.0583801269531,293.1499938964844,293.1499938964844,282.6499938964844,35724.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664453029632568,1.0,0.0,0.0,3.653560161590576,3.6535842418670654,8.906884545467619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.23388671875,0.0,1535.0694580078125,1895.4371337890625,0.0,3089.4638671875,0.9058763384819032,1.0,0.0,3.0,1.0,0.0
12247980,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.7477855682373047,0.3423846065998077,0.3141021728515625,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462646484375,0.8222565650939941,0.4584111273288727,0.43988698720932,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.9990000128746032,0.9207887649536132,0.5851691961288452,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.7355901002883911,0.3246818780899048,0.3138574361801147,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.6129104495048523,0.184398740530014,0.8612563610076904,286.0462951660156,284.95001220703125,296.64581298828125,287.81549072265625,297.0278015136719,297.1600952148437,286.0437927246094,1.0,0.615578293800354,0.3583076596260071,0.3583076596260071,1.0,1.0,-3.01890516281128,0.7779138088226318,2.2409913539886475,0.0957873314619064,0.9051983952522278,0.9051983952522278,0.0,227.21304321289065,218.0,33613.52734375,0.0,2737.576416015625,1.0,282.6581115722656,284.8563232421875,290.8880615234375,293.1107177734375,293.1499938964844,293.1499938964844,282.3500061035156,35778.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850098848342896,1.0,0.0,0.0,3.6619174480438232,3.661941528320313,8.947678225013078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.33544921875,0.0,1544.80712890625,1895.4371337890625,0.0,3263.51123046875,0.9077857732772828,1.0,0.0,3.0,1.0,0.0
12248040,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.046630859375,0.7477855682373047,0.3423846065998077,0.3141021728515625,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462646484375,0.8222565650939941,0.4584111273288727,0.43988698720932,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457458496094,0.9990000128746032,0.9207887649536132,0.5851691961288452,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.7355901002883911,0.3246818780899048,0.3138574361801147,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.6129104495048523,0.184398740530014,0.8612563610076904,286.0462951660156,284.95001220703125,296.64581298828125,287.81549072265625,297.0278015136719,297.1600952148437,286.0437927246094,1.0,0.615578293800354,0.3583076596260071,0.3583076596260071,1.0,1.0,-3.01890516281128,0.7779138088226318,2.2409913539886475,0.0957873314619064,0.9051983952522278,0.9051983952522278,0.0,227.21304321289065,218.0,33613.52734375,0.0,2737.576416015625,1.0,282.6581115722656,284.8563232421875,290.8880615234375,293.1107177734375,293.1499938964844,293.1499938964844,282.3500061035156,35778.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850098848342896,1.0,0.0,0.0,3.6619174480438232,3.661941528320313,8.947678225013078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.33544921875,0.0,1544.80712890625,1895.4371337890625,0.0,3263.51123046875,0.9077857732772828,1.0,0.0,3.0,1.0,0.0
12248100,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.7463288307189941,0.3404576182365417,0.3125508427619934,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8208903074264526,0.4562850594520569,0.4380713403224945,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.9990000128746032,0.9182888269424438,0.5858643651008606,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.734484851360321,0.3232898712158203,0.3127055168151855,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87109375,0.6114692687988281,0.1831910759210586,0.8564490079879761,285.8628845214844,284.95001220703125,296.616943359375,287.8019714355469,297.0036315917969,297.1375427246094,285.8515014648437,1.0,0.6140207052230835,0.3584864735603332,0.3584864735603332,1.0,1.0,-3.008546829223633,0.7750445604324341,2.2335023880004883,0.0955162867903709,0.9056292772293092,0.9056292772293092,0.0,227.21714782714844,218.0,34119.7578125,0.0,2717.432861328125,1.0,282.4009094238281,284.6479797363281,290.8918151855469,293.2049560546875,293.1499938964844,293.1499938964844,282.3500061035156,35805.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894888699054718,1.0,0.0,0.0,3.665421724319458,3.6654458045959473,8.964812536760292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.64111328125,0.0,1548.93115234375,1895.4371337890625,0.0,3355.894287109375,0.908585011959076,1.0,0.0,3.0,1.0,0.0
12248160,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7868347167969,0.7452904582023621,0.338297575712204,0.3106503784656524,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.8200435042381287,0.4539082646369934,0.435887724161148,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.9990000128746032,0.915642499923706,0.5848683714866638,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7869567871094,0.7337982058525085,0.3216666877269745,0.311229795217514,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.6103169918060303,0.181801751255989,0.8504303097724915,285.7864074707031,284.95001220703125,296.5881042480469,287.7884521484375,296.97955322265625,297.114990234375,285.7831420898437,1.0,0.6114442348480225,0.3587532341480255,0.3587532341480255,1.0,1.0,-2.993438959121704,0.7708660364151001,2.2225730419158936,0.0948837026953697,0.9061049818992616,0.9061049818992616,0.0,226.05963134765625,206.0,33986.453125,0.0,2682.32666015625,1.0,282.3580322265625,284.577392578125,290.8385314941406,293.09423828125,293.1499938964844,293.1499938964844,282.04998779296875,35827.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981890082359314,1.0,0.0,0.0,3.668452262878418,3.6684763431549072,8.979641847872699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.474609375,0.0,1552.4981689453125,1895.4371337890625,0.0,3386.697265625,0.90928316116333,1.0,0.0,3.0,1.0,0.0
12248220,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.744587242603302,0.3338209390640259,0.3065764307975769,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.8198452591896057,0.4488726556301117,0.4311264157295227,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.9990000128746032,0.9107768535614014,0.5789260268211365,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.7336455583572388,0.3181222975254059,0.3078600764274597,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.6089849472045898,0.1787752956151962,0.8366232514381409,285.55224609375,284.95001220703125,296.5304260253906,287.7613525390625,296.9361877441406,297.0762634277344,285.54901123046875,1.0,0.6039234399795532,0.3592867851257324,0.3592867851257324,1.0,1.0,-2.955037832260132,0.7598616480827332,2.195176124572754,0.0927228331565857,0.9067200422286988,0.9067200422286988,0.0,221.18508911132807,194.0,34487.265625,0.0,2584.694091796875,1.0,282.05810546875,284.3069763183594,290.79180908203125,293.0744934082031,293.1499938964844,293.1499938964844,281.75,35870.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069496989250184,1.0,0.0,0.0,3.6733880043029785,3.673412322998047,9.00382190138771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.76611328125,0.0,1558.366455078125,1895.4371337890625,0.0,3468.274169921875,0.9104182720184326,1.0,0.0,3.0,1.0,0.0
12248280,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.744587242603302,0.3338209390640259,0.3065764307975769,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521850585937,0.8198452591896057,0.4488726556301117,0.4311264157295227,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55157470703125,0.9990000128746032,0.9107768535614014,0.5789260268211365,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.7336455583572388,0.3181222975254059,0.3078600764274597,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.6089849472045898,0.1787752956151962,0.8366232514381409,285.55224609375,284.95001220703125,296.5304260253906,287.7613525390625,296.9361877441406,297.0762634277344,285.54901123046875,1.0,0.6039234399795532,0.3592867851257324,0.3592867851257324,1.0,1.0,-2.955037832260132,0.7598616480827332,2.195176124572754,0.0927228331565857,0.9067200422286988,0.9067200422286988,0.0,221.18508911132807,194.0,34487.265625,0.0,2584.694091796875,1.0,282.05810546875,284.3069763183594,290.79180908203125,293.0744934082031,293.1499938964844,293.1499938964844,281.75,35870.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069496989250184,1.0,0.0,0.0,3.6733880043029785,3.673412322998047,9.00382190138771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.76611328125,0.0,1558.366455078125,1895.4371337890625,0.0,3468.274169921875,0.9104182720184326,1.0,0.0,3.0,1.0,0.0
12248340,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7452671527862549,0.3291846513748169,0.3022729158401489,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.8211260437965393,0.4435213208198547,0.4259660840034485,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.9990000128746032,0.9065581560134888,0.5691524147987366,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.7347163558006287,0.3142757415771484,0.3040955364704132,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.6086647510528564,0.1755283325910568,0.8212862014770508,285.3130187988281,284.95001220703125,296.4728088378906,287.7342529296875,296.8990173339844,297.0456848144531,285.3095092773437,1.0,0.5941345691680908,0.3598203063011169,0.3598203063011169,1.0,1.0,-2.9089603424072266,0.7463144063949585,2.1626460552215576,0.0896837785840034,0.9070134162902832,0.9070134162902832,0.0,213.9239501953125,197.0,34909.48046875,0.0,2463.375244140625,1.0,281.758056640625,284.032470703125,290.75543212890625,293.06298828125,293.1499938964844,293.1499938964844,281.45001220703125,35909.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139667749404908,1.0,0.0,0.0,3.676841735839844,3.676866054534912,9.02076124020823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.34716796875,0.0,1562.55810546875,1895.4371337890625,0.0,3533.3798828125,0.911219358444214,1.0,0.0,3.0,1.0,0.0
12248400,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.7452671527862549,0.3291846513748169,0.3022729158401489,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.8211260437965393,0.4435213208198547,0.4259660840034485,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.9990000128746032,0.9065581560134888,0.5691524147987366,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.7347163558006287,0.3142757415771484,0.3040955364704132,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152770996094,0.6086647510528564,0.1755283325910568,0.8212862014770508,285.3130187988281,284.95001220703125,296.4728088378906,287.7342529296875,296.8990173339844,297.0456848144531,285.3095092773437,1.0,0.5941345691680908,0.3598203063011169,0.3598203063011169,1.0,1.0,-2.9089603424072266,0.7463144063949585,2.1626460552215576,0.0896837785840034,0.9070134162902832,0.9070134162902832,0.0,213.9239501953125,197.0,34909.48046875,0.0,2463.375244140625,1.0,281.758056640625,284.032470703125,290.75543212890625,293.06298828125,293.1499938964844,293.1499938964844,281.45001220703125,35909.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139667749404908,1.0,0.0,0.0,3.676841735839844,3.676866054534912,9.02076124020823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.34716796875,0.0,1562.55810546875,1895.4371337890625,0.0,3533.3798828125,0.911219358444214,1.0,0.0,3.0,1.0,0.0
12248460,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7434008121490479,0.3243831992149353,0.2979453802108764,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8195852637290955,0.4379240572452545,0.420689582824707,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9990000128746032,0.9019405245780944,0.5654825568199158,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7332896590232849,0.3102090060710907,0.3002386093139648,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.6059554219245911,0.1721493899822235,0.8059135675430298,285.0783386230469,284.95001220703125,296.4152526855469,287.7071228027344,296.8641357421875,297.0187683105469,285.0752868652344,1.0,0.5877628326416016,0.3610605895519256,0.3610605895519256,1.0,1.0,-2.869879484176636,0.736811101436615,2.133068561553955,0.0888961106538772,0.9069947004318236,0.9069947004318236,0.0,210.401596069336,200.0,35424.58984375,0.0,2375.95263671875,1.0,281.4580078125,283.7640075683594,290.7248840332031,293.0595703125,293.1499938964844,293.1499938964844,281.1499938964844,35947.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920279026031494,1.0,0.0,0.0,3.6788718700408936,3.678896188735962,9.030724754666152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.5615234375,0.0,1565.1353759765625,1895.4371337890625,0.0,3591.733154296875,0.9117003679275512,1.0,0.0,3.0,1.0,0.0
12248520,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7434008121490479,0.3243831992149353,0.2979453802108764,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8195852637290955,0.4379240572452545,0.420689582824707,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9990000128746032,0.9019405245780944,0.5654825568199158,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7332896590232849,0.3102090060710907,0.3002386093139648,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.6059554219245911,0.1721493899822235,0.8059135675430298,285.0783386230469,284.95001220703125,296.4152526855469,287.7071228027344,296.8641357421875,297.0187683105469,285.0752868652344,1.0,0.5877628326416016,0.3610605895519256,0.3610605895519256,1.0,1.0,-2.869879484176636,0.736811101436615,2.133068561553955,0.0888961106538772,0.9069947004318236,0.9069947004318236,0.0,210.401596069336,200.0,35424.58984375,0.0,2375.95263671875,1.0,281.4580078125,283.7640075683594,290.7248840332031,293.0595703125,293.1499938964844,293.1499938964844,281.1499938964844,35947.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920279026031494,1.0,0.0,0.0,3.6788718700408936,3.678896188735962,9.030724754666152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.5615234375,0.0,1565.1353759765625,1895.4371337890625,0.0,3591.733154296875,0.9117003679275512,1.0,0.0,3.0,1.0,0.0
12248580,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7397274374961853,0.3194344937801361,0.2935732901096344,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8159956336021423,0.4321260452270508,0.4153115451335907,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.8953256011009216,0.5660685896873474,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7300816774368286,0.3059712052345276,0.2963047325611114,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6014660000801086,0.1686646193265915,0.7904826402664185,284.8553771972656,284.95001220703125,296.3577575683594,287.6799621582031,296.8302917480469,296.9933166503906,284.8524780273437,1.0,0.5832354426383972,0.362300843000412,0.362300843000412,1.0,1.0,-2.835587501525879,0.7288394570350647,2.106748104095459,0.0886964425444603,0.9066891074180604,0.9066891074180604,0.0,209.44918823242188,188.0,36102.71875,0.0,2311.206298828125,1.0,281.1581115722656,283.50750732421875,290.7021179199219,293.0751037597656,293.1499938964844,293.1499938964844,280.8500061035156,35983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274898767471312,1.0,0.0,0.0,3.679569721221924,3.679594039916992,9.034151275955082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.80078125,0.0,1566.19287109375,1895.4371337890625,0.0,3658.11181640625,0.9118813276290894,1.0,0.0,3.0,1.0,0.0
12248640,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7397274374961853,0.3194344937801361,0.2935732901096344,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8159956336021423,0.4321260452270508,0.4153115451335907,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.8953256011009216,0.5660685896873474,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.7300816774368286,0.3059712052345276,0.2963047325611114,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6014660000801086,0.1686646193265915,0.7904826402664185,284.8553771972656,284.95001220703125,296.3577575683594,287.6799621582031,296.8302917480469,296.9933166503906,284.8524780273437,1.0,0.5832354426383972,0.362300843000412,0.362300843000412,1.0,1.0,-2.835587501525879,0.7288394570350647,2.106748104095459,0.0886964425444603,0.9066891074180604,0.9066891074180604,0.0,209.44918823242188,188.0,36102.71875,0.0,2311.206298828125,1.0,281.1581115722656,283.50750732421875,290.7021179199219,293.0751037597656,293.1499938964844,293.1499938964844,280.8500061035156,35983.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274898767471312,1.0,0.0,0.0,3.679569721221924,3.679594039916992,9.034151275955082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.80078125,0.0,1566.19287109375,1895.4371337890625,0.0,3658.11181640625,0.9118813276290894,1.0,0.0,3.0,1.0,0.0
12248700,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.7387918829917908,0.3169024288654327,0.2913220822811126,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69696044921875,0.8151959776878357,0.429151177406311,0.4125326871871948,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.9990000128746032,0.8914178609848022,0.564014732837677,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.7293371558189392,0.3037946224212646,0.2942536473274231,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.5999958515167236,0.1668837815523147,0.7824221849441528,284.6971740722656,284.95001220703125,296.3290710449219,287.6663818359375,296.8155822753906,296.98345947265625,284.686279296875,1.0,0.5793941617012024,0.3629209995269775,0.3629209995269775,1.0,1.0,-2.814932584762573,0.7236613631248474,2.091271162033081,0.0883446410298347,0.9063675403594972,0.9063675403594972,0.0,207.5565795898437,188.0,36819.36328125,0.0,2266.478515625,1.0,280.9005126953125,283.3124694824219,290.71697998046875,293.1828918457031,293.1499938964844,293.1499938964844,280.8500061035156,36002.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339534044265748,1.0,0.0,0.0,3.6794471740722656,3.679471492767334,9.033549304149346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.384765625,0.0,1566.19677734375,1895.4371337890625,0.0,3717.32421875,0.9118634462356568,1.0,0.0,3.0,1.0,0.0
12248760,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.7382926344871521,0.3142834603786468,0.2889086008071899,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.8149271011352539,0.4260788857936859,0.4095819592475891,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.9990000128746032,0.8875460624694824,0.5605593323707581,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.7290441393852234,0.3015468418598175,0.2920698225498199,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.5989232063293457,0.1650488227605819,0.7738972902297974,284.6274719238281,284.95001220703125,296.3003845214844,287.6528015136719,296.8025207519531,296.9757385253906,284.6240539550781,1.0,0.5748888850212097,0.3635558485984802,0.3635558485984802,1.0,1.0,-2.79146671295166,0.7175736427307129,2.073893070220948,0.087617352604866,0.9060781598091124,0.9060781598091124,0.0,204.7951202392578,176.0,36689.98828125,0.0,2213.427001953125,1.0,280.8578796386719,283.2463073730469,290.6792907714844,293.09130859375,293.1499938964844,293.1499938964844,280.54998779296875,36019.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935680091381073,1.0,0.0,0.0,3.6789608001708975,3.678985118865967,9.031161880557192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.1015625,0.0,1565.771484375,1895.4371337890625,0.0,3733.0927734375,0.911769151687622,1.0,0.0,3.0,1.0,0.0
12248820,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865051269531,0.7384049296379089,0.3089319765567779,0.2839749753475189,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8156750798225403,0.4198326170444488,0.4035498797893524,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3850402832031,0.9990000128746032,0.8804545402526855,0.5507172346115112,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865966796875,0.729535698890686,0.2969395816326141,0.2875700891017914,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887634277344,0.5977230072021484,0.1612944155931472,0.7562400102615356,284.3859558105469,284.95001220703125,296.2430725097656,287.6256408691406,296.7767028808594,296.9606018066406,284.3818054199219,1.0,0.5642952919006348,0.3648255467414856,0.3648255467414856,1.0,1.0,-2.739837646484375,0.7037647366523743,2.036072969436645,0.0855450704693794,0.9051365852355956,0.9051365852355956,0.0,197.5719451904297,179.0,37113.0390625,0.0,2093.988525390625,1.0,280.5580139160156,282.9759521484375,290.65020751953125,293.0933837890625,293.1499938964844,293.1499938964844,280.25,36055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435012340545654,1.0,0.0,0.0,3.677006483078003,3.677030563354492,9.021568416756054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.36328125,0.0,1563.83984375,1895.4371337890625,0.0,3804.232177734375,0.9113562703132628,1.0,0.0,3.0,1.0,0.0
12248880,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865051269531,0.7384049296379089,0.3089319765567779,0.2839749753475189,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3858642578125,0.8156750798225403,0.4198326170444488,0.4035498797893524,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3850402832031,0.9990000128746032,0.8804545402526855,0.5507172346115112,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865966796875,0.729535698890686,0.2969395816326141,0.2875700891017914,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887634277344,0.5977230072021484,0.1612944155931472,0.7562400102615356,284.3859558105469,284.95001220703125,296.2430725097656,287.6256408691406,296.7767028808594,296.9606018066406,284.3818054199219,1.0,0.5642952919006348,0.3648255467414856,0.3648255467414856,1.0,1.0,-2.739837646484375,0.7037647366523743,2.036072969436645,0.0855450704693794,0.9051365852355956,0.9051365852355956,0.0,197.5719451904297,179.0,37113.0390625,0.0,2093.988525390625,1.0,280.5580139160156,282.9759521484375,290.65020751953125,293.0933837890625,293.1499938964844,293.1499938964844,280.25,36055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435012340545654,1.0,0.0,0.0,3.677006483078003,3.677030563354492,9.021568416756054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.36328125,0.0,1563.83984375,1895.4371337890625,0.0,3804.232177734375,0.9113562703132628,1.0,0.0,3.0,1.0,0.0
12248940,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435241699219,0.7359769940376282,0.3034635484218597,0.2790243625640869,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429443359375,0.8135612607002258,0.4134424030780792,0.3975102007389068,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9990000128746032,0.8731172680854797,0.5468919277191162,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14361572265625,0.7275304794311523,0.2921633720397949,0.2830344140529632,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457214355469,0.5940138101577759,0.1574402451515197,0.7387056350708008,284.1430053710937,284.95001220703125,296.1859130859375,287.5984802246094,296.7514038085937,296.9462585449219,284.1391296386719,1.0,0.5571712255477905,0.3660952448844909,0.3660952448844909,1.0,1.0,-2.69549822807312,0.6922627091407776,2.003235578536988,0.0839355364441871,0.9038677215576172,0.9038677215576172,0.0,193.9335784912109,182.0,37561.39453125,0.0,2006.2401123046875,1.0,280.258056640625,282.7069091796875,290.6182861328125,293.0879821777344,293.1499938964844,293.1499938964844,279.95001220703125,36092.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502215385437012,1.0,0.0,0.0,3.673662662506104,3.6736867427825928,9.005167953546334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.0341796875,0.0,1560.35107421875,1895.4371337890625,0.0,3864.957763671875,0.9106333255767822,1.0,0.0,3.0,1.0,0.0
12249000,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1435241699219,0.7359769940376282,0.3034635484218597,0.2790243625640869,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429443359375,0.8135612607002258,0.4134424030780792,0.3975102007389068,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9990000128746032,0.8731172680854797,0.5468919277191162,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14361572265625,0.7275304794311523,0.2921633720397949,0.2830344140529632,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457214355469,0.5940138101577759,0.1574402451515197,0.7387056350708008,284.1430053710937,284.95001220703125,296.1859130859375,287.5984802246094,296.7514038085937,296.9462585449219,284.1391296386719,1.0,0.5571712255477905,0.3660952448844909,0.3660952448844909,1.0,1.0,-2.69549822807312,0.6922627091407776,2.003235578536988,0.0839355364441871,0.9038677215576172,0.9038677215576172,0.0,193.9335784912109,182.0,37561.39453125,0.0,2006.2401123046875,1.0,280.258056640625,282.7069091796875,290.6182861328125,293.0879821777344,293.1499938964844,293.1499938964844,279.95001220703125,36092.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502215385437012,1.0,0.0,0.0,3.673662662506104,3.6736867427825928,9.005167953546334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.0341796875,0.0,1560.35107421875,1895.4371337890625,0.0,3864.957763671875,0.9106333255767822,1.0,0.0,3.0,1.0,0.0
12249060,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.7317734360694885,0.2979933619499206,0.2741505205631256,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.809205949306488,0.4068557918071747,0.3913851380348205,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90008544921875,0.9990000128746032,0.8638177514076233,0.547400712966919,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.7236351370811462,0.2872138917446136,0.2784274518489837,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.5883071422576904,0.1534473598003387,0.7210511565208435,283.90093994140625,284.95001220703125,296.1288452148437,287.57135009765625,296.72613525390625,296.932373046875,283.8970947265625,1.0,0.5519699454307556,0.3677190542221069,0.3677190542221069,1.0,1.0,-2.6561384201049805,0.683152437210083,1.9729859828948968,0.0837246030569076,0.9022780060768129,0.9022780060768129,0.0,192.8303375244141,170.0,38118.484375,0.0,1939.955322265625,1.0,279.95806884765625,282.4464111328125,290.5913391113281,293.0939025878906,293.1499938964844,293.1499938964844,279.6499938964844,36130.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569140076637268,1.0,0.0,0.0,3.668925046920776,3.6689493656158447,8.9819570803229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.48046875,0.0,1555.3043212890625,1895.4371337890625,0.0,3925.029541015625,0.9095987677574158,1.0,0.0,3.0,1.0,0.0
12249120,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9014892578125,0.7317734360694885,0.2979933619499206,0.2741505205631256,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.90087890625,0.809205949306488,0.4068557918071747,0.3913851380348205,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90008544921875,0.9990000128746032,0.8638177514076233,0.547400712966919,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.7236351370811462,0.2872138917446136,0.2784274518489837,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9037475585937,0.5883071422576904,0.1534473598003387,0.7210511565208435,283.90093994140625,284.95001220703125,296.1288452148437,287.57135009765625,296.72613525390625,296.932373046875,283.8970947265625,1.0,0.5519699454307556,0.3677190542221069,0.3677190542221069,1.0,1.0,-2.6561384201049805,0.683152437210083,1.9729859828948968,0.0837246030569076,0.9022780060768129,0.9022780060768129,0.0,192.8303375244141,170.0,38118.484375,0.0,1939.955322265625,1.0,279.95806884765625,282.4464111328125,290.5913391113281,293.0939025878906,293.1499938964844,293.1499938964844,279.6499938964844,36130.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569140076637268,1.0,0.0,0.0,3.668925046920776,3.6689493656158447,8.9819570803229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.48046875,0.0,1555.3043212890625,1895.4371337890625,0.0,3925.029541015625,0.9095987677574158,1.0,0.0,3.0,1.0,0.0
12249180,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65045166015625,0.7298179864883423,0.2923443615436554,0.2690457999706268,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6496887207031,0.807453453540802,0.4000542163848877,0.3849368691444397,296.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64874267578125,0.9990000128746032,0.8536328673362732,0.5418937802314758,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6505432128906,0.7219434976577759,0.2821378111839294,0.2735658288002014,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6531677246094,0.5844891667366028,0.149272084236145,0.7019993662834167,283.6498107910156,284.95001220703125,296.0719299316406,287.54425048828125,296.7010803222656,296.9184265136719,283.6451110839844,1.0,0.5429399013519287,0.3693428635597229,0.3693428635597229,1.0,1.0,-2.6069185733795166,0.6706417202949524,1.93627679347992,0.0825190097093582,0.9003493189811707,0.9003493189811707,0.0,188.20620727539065,158.0,38532.8671875,0.0,1844.8408203125,1.0,279.6581115722656,282.17840576171875,290.5643310546875,293.0968017578125,293.1499938964844,293.1499938964844,279.3500061035156,36169.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963737428188324,1.0,0.0,0.0,3.662747621536255,3.6627719402313232,8.95173684511974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.75341796875,0.0,1548.66650390625,1895.4371337890625,0.0,3985.83056640625,0.9082431197166444,1.0,0.0,3.0,1.0,0.0
