time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249240,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.65045166015625,0.7298179864883423,0.2923443615436554,0.2690457999706268,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6496887207031,0.807453453540802,0.4000542163848877,0.3849368691444397,296.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64874267578125,0.9990000128746032,0.8536328673362732,0.5418937802314758,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6505432128906,0.7219434976577759,0.2821378111839294,0.2735658288002014,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6531677246094,0.5844891667366028,0.149272084236145,0.7019993662834167,283.6498107910156,284.95001220703125,296.0719299316406,287.54425048828125,296.7010803222656,296.9184265136719,283.6451110839844,1.0,0.5429399013519287,0.3693428635597229,0.3693428635597229,1.0,1.0,-2.6069185733795166,0.6706417202949524,1.93627679347992,0.0825190097093582,0.9003493189811707,0.9003493189811707,0.0,188.20620727539065,158.0,38532.8671875,0.0,1844.8408203125,1.0,279.6581115722656,282.17840576171875,290.5643310546875,293.0968017578125,293.1499938964844,293.1499938964844,279.3500061035156,36169.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963737428188324,1.0,0.0,0.0,3.662747621536255,3.6627719402313232,8.95173684511974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.75341796875,0.0,1548.66650390625,1895.4371337890625,0.0,3985.83056640625,0.9082431197166444,1.0,0.0,3.0,1.0,0.0
12249300,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4770202636719,0.7295325398445129,0.2894713878631592,0.2664283514022827,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4746398925781,0.8074268698692322,0.3965970873832702,0.3816387951374054,296.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4716491699219,0.9990000128746032,0.8489239811897278,0.5373035073280334,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47735595703125,0.7217953205108643,0.2795541882514953,0.2710707187652588,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4859924316406,0.5831897258758545,0.1471547186374664,0.6921306848526001,283.4749755859375,284.95001220703125,296.0435485839844,287.5307312011719,296.68896484375,296.9118347167969,283.46099853515625,1.0,0.5375220775604248,0.3701547682285309,0.3701547682285309,1.0,1.0,-2.579441547393799,0.6633768677711487,1.916064739227295,0.0814867168664932,0.8991971015930176,0.8991971015930176,0.0,184.8485870361328,158.0,39107.7734375,0.0,1789.6229248046875,1.0,279.4009704589844,281.9776306152344,290.57391357421875,293.1922912597656,293.1499938964844,293.1499938964844,279.3500061035156,36190.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691941142082214,1.0,0.0,0.0,3.659112691879273,3.6591367721557617,8.933977824199246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.88525390625,0.0,1544.7591552734375,1895.4371337890625,0.0,4034.106201171875,0.9074410796165466,1.0,0.0,3.0,1.0,0.0
12249360,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3881225585937,0.7294589877128601,0.2865267395973205,0.2636842131614685,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3872985839844,0.8076958656311035,0.3930583596229553,0.3782069087028503,296.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3862609863281,0.9990000128746032,0.84441077709198,0.5319435596466064,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.38824462890625,0.7218835949897766,0.2769058644771576,0.2684714496135711,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.39117431640625,0.5820959210395813,0.1450058370828628,0.6819793581962585,283.3874206542969,284.95001220703125,296.0151672363281,287.5172119140625,296.6769104003906,296.9052734375,283.3822631835937,1.0,0.5316182374954224,0.3710197210311889,0.3710197210311889,1.0,1.0,-2.550262689590454,0.6556214690208435,1.8946411609649656,0.080338567495346,0.8980627655982971,0.8980627655982971,0.0,181.0629425048828,161.0,38814.14453125,0.0,1731.1075439453125,1.0,279.35809326171875,281.9024353027344,290.533203125,293.0870056152344,293.1499938964844,293.1499938964844,279.6499938964844,36210.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697048664093018,1.0,0.0,0.0,3.655042171478272,3.6550662517547607,8.914112186175771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.68701171875,0.0,1540.3602294921875,1895.4371337890625,0.0,4038.6083984375,0.906547784805298,1.0,0.0,3.0,1.0,0.0
12249420,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51434326171875,0.7277920842170715,0.2821232676506042,0.259208470582962,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143127441406,0.806050717830658,0.3873439729213714,0.3723014891147613,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142517089844,0.9990000128746032,0.8381050229072571,0.5268093943595886,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51434326171875,0.7202768921852112,0.2726127207279205,0.2640003561973572,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51422119140625,0.5782332420349121,0.141393557190895,0.6641948819160461,283.5143127441406,284.95001220703125,295.9585876464844,287.4902038574219,296.65838623046875,296.90008544921875,283.5137939453125,1.0,0.5239764451980591,0.3727496862411499,0.3727496862411499,1.0,1.0,-2.50486159324646,0.6444007754325867,1.8604607582092283,0.0791521519422531,0.8962523937225342,0.8962523937225342,0.0,176.89117431640625,164.0,37148.21875,0.0,1649.64111328125,1.0,279.6421813964844,282.0758056640625,290.40380859375,292.7841796875,293.1499938964844,293.1499938964844,279.95001220703125,36213.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479689002037048,1.0,0.0,0.0,3.647030115127564,3.6470541954040527,8.875074399838923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.8740234375,0.0,1531.4610595703125,1895.4371337890625,0.0,3844.646240234375,0.9047621488571168,1.0,0.0,3.0,1.0,0.0
12249480,296.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.51434326171875,0.7277920842170715,0.2821232676506042,0.259208470582962,296.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5143127441406,0.806050717830658,0.3873439729213714,0.3723014891147613,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5142517089844,0.9990000128746032,0.8381050229072571,0.5268093943595886,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51434326171875,0.7202768921852112,0.2726127207279205,0.2640003561973572,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.51422119140625,0.5782332420349121,0.141393557190895,0.6641948819160461,283.5143127441406,284.95001220703125,295.9585876464844,287.4902038574219,296.65838623046875,296.90008544921875,283.5137939453125,1.0,0.5239764451980591,0.3727496862411499,0.3727496862411499,1.0,1.0,-2.50486159324646,0.6444007754325867,1.8604607582092283,0.0791521519422531,0.8962523937225342,0.8962523937225342,0.0,176.89117431640625,164.0,37148.21875,0.0,1649.64111328125,1.0,279.6421813964844,282.0758056640625,290.40380859375,292.7841796875,293.1499938964844,293.1499938964844,279.95001220703125,36213.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479689002037048,1.0,0.0,0.0,3.647030115127564,3.6470541954040527,8.875074399838923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.8740234375,0.0,1531.4610595703125,1895.4371337890625,0.0,3844.646240234375,0.9047621488571168,1.0,0.0,3.0,1.0,0.0
12249540,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778259277344,0.7261562943458557,0.2790220081806183,0.2561756372451782,296.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6779479980469,0.8040321469306946,0.3829963803291321,0.367926687002182,296.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781005859375,0.9990000128746032,0.8333658576011658,0.5244534015655518,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67779541015625,0.7184426188468933,0.2693753242492676,0.2607123553752899,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6771240234375,0.5745874643325806,0.1386574208736419,0.6509022116661072,283.67791748046875,284.95001220703125,295.9034729003906,287.4638977050781,296.646240234375,296.9034729003906,283.6783142089844,1.0,0.5189564824104309,0.3744388222694397,0.3744388222694397,1.0,1.0,-2.473201274871826,0.6376100778579712,1.835591197013855,0.0794553756713867,0.8947324752807617,0.8947324752807617,0.0,174.64700317382812,164.0,35639.37890625,0.0,1597.06201171875,1.0,279.94097900390625,282.2794494628906,290.35528564453125,292.6177978515625,293.1499938964844,293.1499938964844,279.95001220703125,36202.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232193231582642,1.0,0.0,0.0,3.63960337638855,3.63962721824646,8.838964618007594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.076171875,0.0,1523.1431884765625,1895.4371337890625,0.0,3618.83837890625,0.903095841407776,1.0,0.0,3.0,1.0,0.0
12249600,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.67803955078125,0.7261135578155518,0.2789500653743744,0.2561124563217163,296.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781616210937,0.8039772510528564,0.3828959465026855,0.3678324818611145,296.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6782531738281,0.9990000128746032,0.8332468271255493,0.5244238376617432,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.67803955078125,0.7183939218521118,0.2693012654781341,0.2606422007083893,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.677490234375,0.5745003819465637,0.1385966092348098,0.6506211161613464,283.6781311035156,284.95001220703125,295.9021301269531,287.4632568359375,296.64599609375,296.9035949707031,283.6783752441406,1.0,0.5188602805137634,0.3744796216487884,0.3744796216487884,1.0,1.0,-2.472554445266724,0.6374849081039429,1.8350695371627808,0.0794764086604118,0.8946927189826965,0.8946927189826965,0.0,174.61093139648438,167.0,35627.7109375,0.0,1596.0404052734375,1.0,279.9416809082031,282.27978515625,290.3564453125,292.6193542480469,293.1499938964844,293.1499938964844,280.25,36202.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228932857513428,1.0,0.0,0.0,3.639426708221436,3.639450788497925,8.838106850816985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.2802734375,0.0,1522.9471435546875,1895.4371337890625,0.0,3615.8349609375,0.9030562043190002,1.0,0.0,3.0,1.0,0.0
12249660,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626342773437,0.7238461971282959,0.2760958969593048,0.2535577416419983,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618408203125,0.8010941743850708,0.3788653314113617,0.3640177249908447,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9990000128746032,0.8281036615371704,0.5244582891464233,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76275634765625,0.7158774137496948,0.266343742609024,0.2578271925449371,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7653503417969,0.5705145001411438,0.1361912935972213,0.639590859413147,283.761962890625,284.95001220703125,295.84588623046875,287.4364013671875,296.41802978515625,296.91064453125,283.75634765625,1.0,0.5155170559883118,0.6246877908706665,0.6246877908706665,0.6000000238418579,1.0,-2.448307037353516,1.148684024810791,1.2996231317520142,0.5955620408058167,0.8932062983512878,0.8932062983512878,0.0,173.9331817626953,155.0,33252.41015625,0.0,1559.7291259765625,1.0,280.2416381835937,282.4337158203125,290.3265991210937,292.4650573730469,293.1499938964844,293.1499938964844,280.54998779296875,36192.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983756899833679,1.0,0.0,0.0,3.632282495498657,3.632306337356568,8.803442597127287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.486328125,0.0,1514.9764404296875,1895.4371337890625,0.0,3388.438720703125,0.9014511108398438,1.0,0.0,3.0,1.0,0.0
12249720,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7626342773437,0.7238461971282959,0.2760958969593048,0.2535577416419983,296.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7618408203125,0.8010941743850708,0.3788653314113617,0.3640177249908447,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607421875,0.9990000128746032,0.8281036615371704,0.5244582891464233,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76275634765625,0.7158774137496948,0.266343742609024,0.2578271925449371,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7653503417969,0.5705145001411438,0.1361912935972213,0.639590859413147,283.761962890625,284.95001220703125,295.84588623046875,287.4364013671875,296.41802978515625,296.91064453125,283.75634765625,1.0,0.5155170559883118,0.6246877908706665,0.6246877908706665,0.6000000238418579,1.0,-2.448307037353516,1.148684024810791,1.2996231317520142,0.5955620408058167,0.8932062983512878,0.8932062983512878,0.0,173.9331817626953,155.0,33252.41015625,0.0,1559.7291259765625,1.0,280.2416381835937,282.4337158203125,290.3265991210937,292.4650573730469,293.1499938964844,293.1499938964844,280.54998779296875,36192.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983756899833679,1.0,0.0,0.0,3.632282495498657,3.632306337356568,8.803442597127287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.486328125,0.0,1514.9764404296875,1895.4371337890625,0.0,3388.438720703125,0.9014511108398438,1.0,0.0,3.0,1.0,0.0
12249780,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489013671875,0.7244894504547119,0.2728994786739349,0.2506511211395263,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74725341796875,0.80192631483078,0.3745531141757965,0.359905868768692,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450256347656,0.9990000128746032,0.8225594758987427,0.516965389251709,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491149902344,0.7164472937583923,0.263185441493988,0.2547696530818939,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.5696033239364624,0.1337310820817947,0.6279857158660889,283.7475280761719,284.95001220703125,295.78985595703125,287.4096069335937,295.9694519042969,296.91632080078125,283.7366943359375,1.0,0.5083678960800171,0.8748959302902222,0.8748959302902222,0.2000000029802322,1.0,-2.413276672363281,2.052262306213379,0.361014187335968,1.5049448013305664,0.8916348218917847,0.8916348218917847,0.0,169.31781005859375,158.0,30225.16015625,0.0,1497.218994140625,1.0,280.54156494140625,282.54119873046875,290.2733764648437,292.24932861328125,293.1499938964844,293.1499938964844,280.8500061035156,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686303496360779,1.0,0.0,0.0,3.625229835510254,3.625253438949585,8.769288797338959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.74609375,0.0,1507.200927734375,1895.4371337890625,0.0,3109.9619140625,0.8998724222183228,1.0,0.0,3.0,1.0,0.0
12249840,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7489013671875,0.7244894504547119,0.2728994786739349,0.2506511211395263,296.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.74725341796875,0.80192631483078,0.3745531141757965,0.359905868768692,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7450256347656,0.9990000128746032,0.8225594758987427,0.516965389251709,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7491149902344,0.7164472937583923,0.263185441493988,0.2547696530818939,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.5696033239364624,0.1337310820817947,0.6279857158660889,283.7475280761719,284.95001220703125,295.78985595703125,287.4096069335937,295.9694519042969,296.91632080078125,283.7366943359375,1.0,0.5083678960800171,0.8748959302902222,0.8748959302902222,0.2000000029802322,1.0,-2.413276672363281,2.052262306213379,0.361014187335968,1.5049448013305664,0.8916348218917847,0.8916348218917847,0.0,169.31781005859375,158.0,30225.16015625,0.0,1497.218994140625,1.0,280.54156494140625,282.54119873046875,290.2733764648437,292.24932861328125,293.1499938964844,293.1499938964844,280.8500061035156,36190.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686303496360779,1.0,0.0,0.0,3.625229835510254,3.625253438949585,8.769288797338959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.74609375,0.0,1507.200927734375,1895.4371337890625,0.0,3109.9619140625,0.8998724222183228,1.0,0.0,3.0,1.0,0.0
12249900,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119812011719,0.7240262031555176,0.2711833119392395,0.2490558624267578,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81353759765625,0.8014335632324219,0.3722769320011139,0.3577104806900024,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8155822753906,0.9990000128746032,0.8199925422668457,0.5147345066070557,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8117370605469,0.7159668207168579,0.2615106403827667,0.2531445026397705,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8056030273437,0.5684080719947815,0.1324595957994461,0.6220684051513672,283.81329345703125,284.95001220703125,295.76190185546875,287.396240234375,295.7632751464844,296.9183959960937,283.822265625,1.0,0.5059822797775269,1.0,1.0,0.0,1.0,-2.396981000900269,2.396959066390991,2.193112959503196e-05,1.85192346572876,0.8909302949905396,0.8909302949905396,0.0,167.8857879638672,158.0,28867.9140625,0.0,1471.87158203125,1.0,280.7980041503906,282.6840515136719,290.2130126953125,292.0373229980469,293.1499938964844,293.1499938964844,280.8500061035156,36189.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479843735694885,1.0,0.0,0.0,3.62164306640625,3.62166690826416,8.751945301810338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.7626953125,0.0,1503.2530517578125,1895.4371337890625,0.0,2916.3955078125,0.8990756869316101,1.0,0.0,3.0,1.0,0.0
12249960,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8591003417969,0.7230103015899658,0.2697233259677887,0.2476529479026794,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8593139648437,0.8001927733421326,0.3702292442321777,0.3556928634643554,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8595275878906,0.9990000128746032,0.8176382780075073,0.5141503214836121,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85906982421875,0.7148483395576477,0.259990394115448,0.2516451478004455,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8581237792969,0.5665969848632812,0.1312732696533203,0.6165392398834229,283.8592834472656,284.95001220703125,295.7340087890625,287.3829040527344,295.7353210449219,296.9212341308594,283.8600158691406,1.0,0.504022479057312,1.0,1.0,0.0,1.0,-2.383723020553589,2.383718252182007,4.57035730505595e-06,1.84168541431427,0.890254020690918,0.890254020690918,0.0,167.171875,161.0,28639.201171875,0.0,1452.170654296875,1.0,280.84149169921875,282.7309265136719,290.2232666015625,292.0599670410156,293.1499938964844,293.1499938964844,281.1499938964844,36182.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326929807662964,1.0,0.0,0.0,3.618312358856201,3.6183362007141113,8.735854635233409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.3681640625,0.0,1499.5499267578125,1895.4371337890625,0.0,2773.528564453125,0.8983246088027954,1.0,0.0,3.0,1.0,0.0
12250020,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07086181640625,0.7208429574966431,0.2674290239810943,0.2454247623682022,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711364746094,0.797360897064209,0.3667409420013428,0.3522313237190246,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714111328125,0.9990000128746032,0.8133102059364319,0.5144364237785339,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.7122847437858582,0.2573944628238678,0.2490649819374084,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.5627613067626953,0.1291904747486114,0.6067789793014526,284.0710754394531,284.95001220703125,295.67840576171875,287.3562927246094,295.6797180175781,296.92919921875,284.0721740722656,1.0,0.5013042688369751,1.0,1.0,0.0,1.0,-2.362400770187378,2.362396240234375,4.488807007874129e-06,1.8252043724060056,0.8892558813095093,0.8892558813095093,0.0,166.64747619628906,149.0,27738.453125,0.0,1423.378662109375,1.0,281.1414794921875,282.97412109375,290.2298583984375,291.9943542480469,293.1499938964844,293.1499938964844,281.45001220703125,36157.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803642749786377,1.0,0.0,0.0,3.612362146377564,3.612385749816896,8.707146434971946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.38623046875,0.0,1492.8602294921875,1895.4371337890625,0.0,2504.77685546875,0.8969788551330566,1.0,0.0,3.0,1.0,0.0
12250080,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.07086181640625,0.7208429574966431,0.2674290239810943,0.2454247623682022,296.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0711364746094,0.797360897064209,0.3667409420013428,0.3522313237190246,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0714111328125,0.9990000128746032,0.8133102059364319,0.5144364237785339,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0708312988281,0.7122847437858582,0.2573944628238678,0.2490649819374084,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0696105957031,0.5627613067626953,0.1291904747486114,0.6067789793014526,284.0710754394531,284.95001220703125,295.67840576171875,287.3562927246094,295.6797180175781,296.92919921875,284.0721740722656,1.0,0.5013042688369751,1.0,1.0,0.0,1.0,-2.362400770187378,2.362396240234375,4.488807007874129e-06,1.8252043724060056,0.8892558813095093,0.8892558813095093,0.0,166.64747619628906,149.0,27738.453125,0.0,1423.378662109375,1.0,281.1414794921875,282.97412109375,290.2298583984375,291.9943542480469,293.1499938964844,293.1499938964844,281.45001220703125,36157.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803642749786377,1.0,0.0,0.0,3.612362146377564,3.612385749816896,8.707146434971946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.38623046875,0.0,1492.8602294921875,1895.4371337890625,0.0,2504.77685546875,0.8969788551330566,1.0,0.0,3.0,1.0,0.0
12250140,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2799987792969,0.7221826910972595,0.2656391561031341,0.2436084449291229,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802429199219,0.7986859679222107,0.3638124465942383,0.3492454886436462,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804870605469,0.9990000128746032,0.8102208375930786,0.507612943649292,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.27996826171875,0.7132954597473145,0.255224198102951,0.2468095421791076,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787475585937,0.5624748468399048,0.1274426728487014,0.597991943359375,284.2802124023437,284.95001220703125,295.6242980957031,287.3304138183594,295.6256408691406,296.9388427734375,284.28106689453125,1.0,0.4948576390743255,1.0,1.0,0.0,1.0,-2.3351800441741943,2.3351757526397705,4.386513410281623e-06,1.804325580596924,0.888557493686676,0.888557493686676,0.0,162.3933563232422,149.0,26802.62109375,0.0,1372.942626953125,1.0,281.440673828125,283.2138977050781,290.2408752441406,291.9496154785156,293.1499938964844,293.1499938964844,281.45001220703125,36128.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833817005157471,1.0,0.0,0.0,3.607594966888428,3.607618570327759,8.684180556883803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.32666015625,0.0,1487.45263671875,1895.4371337890625,0.0,2320.554931640625,0.895894467830658,1.0,0.0,3.0,1.0,0.0
12250200,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804870605469,0.7222516536712646,0.2655940949916839,0.2435676008462906,296.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806701660156,0.7987617254257202,0.3637408018112182,0.3491767942905426,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2808837890625,0.9990000128746032,0.8101639747619629,0.5073727965354919,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28045654296875,0.7133574485778809,0.2551715075969696,0.2467574477195739,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794189453125,0.5625060200691223,0.1274020969867706,0.5977892279624939,284.2806396484375,284.95001220703125,295.6230163574219,287.3298034667969,295.62432861328125,296.9390869140625,284.2812805175781,1.0,0.494671493768692,1.0,1.0,0.0,1.0,-2.33445405960083,2.334449529647827,4.38379811384948e-06,1.803766369819641,0.8885370492935181,0.8885370492935181,0.0,162.2516632080078,152.0,26792.7421875,0.0,1371.498779296875,1.0,281.4414367675781,283.2143859863281,290.2430419921875,291.9529113769531,293.1499938964844,293.1499938964844,281.75,36128.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832432985305786,1.0,0.0,0.0,3.6074881553649902,3.607511758804321,8.683665555508924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.45068359375,0.0,1487.33349609375,1895.4371337890625,0.0,2319.30810546875,0.8958702087402344,1.0,0.0,3.0,1.0,0.0
12250260,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928283691406,0.7224441170692444,0.2640581429004669,0.2420639097690582,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.7986016273498535,0.36107137799263,0.3465226888656616,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.9990000128746032,0.808383584022522,0.5038105845451355,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.7131199836730957,0.2532069683074951,0.2447792440652847,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914245605469,0.5612540245056152,0.1258939653635025,0.5903972387313843,284.4930419921875,284.95001220703125,295.56787109375,287.30340576171875,295.5692138671875,296.95050048828125,284.4942932128906,1.0,0.4909465909004211,1.0,1.0,0.0,1.0,-2.3139123916625977,2.313908100128174,4.307067229092354e-06,1.7877975702285769,0.8881008625030518,0.8881008625030518,0.0,159.85403442382812,155.0,25921.107421875,0.0,1337.3309326171875,1.0,281.74139404296875,283.45782470703125,290.23907470703125,291.8984680175781,293.1499938964844,293.1499938964844,282.04998779296875,36097.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673156261444092,1.0,0.0,0.0,3.603766679763794,3.603790283203125,8.665759878567769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.390625,0.0,1483.055419921875,1895.4371337890625,0.0,2177.03857421875,0.8950173854827881,1.0,0.0,3.0,1.0,0.0
12250320,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4928283691406,0.7224441170692444,0.2640581429004669,0.2420639097690582,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931030273437,0.7986016273498535,0.36107137799263,0.3465226888656616,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.493408203125,0.9990000128746032,0.808383584022522,0.5038105845451355,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.7131199836730957,0.2532069683074951,0.2447792440652847,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4914245605469,0.5612540245056152,0.1258939653635025,0.5903972387313843,284.4930419921875,284.95001220703125,295.56787109375,287.30340576171875,295.5692138671875,296.95050048828125,284.4942932128906,1.0,0.4909465909004211,1.0,1.0,0.0,1.0,-2.3139123916625977,2.313908100128174,4.307067229092354e-06,1.7877975702285769,0.8881008625030518,0.8881008625030518,0.0,159.85403442382812,155.0,25921.107421875,0.0,1337.3309326171875,1.0,281.74139404296875,283.45782470703125,290.23907470703125,291.8984680175781,293.1499938964844,293.1499938964844,282.04998779296875,36097.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673156261444092,1.0,0.0,0.0,3.603766679763794,3.603790283203125,8.665759878567769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.390625,0.0,1483.055419921875,1895.4371337890625,0.0,2177.03857421875,0.8950173854827881,1.0,0.0,3.0,1.0,0.0
12250380,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7214919924736023,0.2627541124820709,0.2408396899700164,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7969846725463867,0.3586566150188446,0.3441875278949737,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.9990000128746032,0.8063397407531738,0.5033801794052124,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7116379141807556,0.2514290809631347,0.2430540025234222,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.5590084791183472,0.1245572715997695,0.5842034220695496,284.711669921875,284.95001220703125,295.51300048828125,287.27716064453125,295.5143127441406,296.96221923828125,284.713134765625,1.0,0.4889432489871979,1.0,1.0,0.0,1.0,-2.29960298538208,2.299598693847656,4.254183295415714e-06,1.776755452156067,0.8879607915878296,0.8879607915878296,0.0,159.207763671875,158.0,25120.962890625,0.0,1317.8369140625,1.0,282.0413513183594,283.7056884765625,290.2234802246094,291.8357849121094,293.1499938964844,293.1499938964844,282.3500061035156,36063.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533703446388245,1.0,0.0,0.0,3.601287364959717,3.601310968399048,8.653839813632658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.9970703125,0.0,1480.116943359375,1895.4371337890625,0.0,2054.6796875,0.8944401741027832,1.0,0.0,3.0,1.0,0.0
12250440,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.7214919924736023,0.2627541124820709,0.2408396899700164,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.7969846725463867,0.3586566150188446,0.3441875278949737,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.9990000128746032,0.8063397407531738,0.5033801794052124,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7116379141807556,0.2514290809631347,0.2430540025234222,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.5590084791183472,0.1245572715997695,0.5842034220695496,284.711669921875,284.95001220703125,295.51300048828125,287.27716064453125,295.5143127441406,296.96221923828125,284.713134765625,1.0,0.4889432489871979,1.0,1.0,0.0,1.0,-2.29960298538208,2.299598693847656,4.254183295415714e-06,1.776755452156067,0.8879607915878296,0.8879607915878296,0.0,159.207763671875,158.0,25120.962890625,0.0,1317.8369140625,1.0,282.0413513183594,283.7056884765625,290.2234802246094,291.8357849121094,293.1499938964844,293.1499938964844,282.3500061035156,36063.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533703446388245,1.0,0.0,0.0,3.601287364959717,3.601310968399048,8.653839813632658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.9970703125,0.0,1480.116943359375,1895.4371337890625,0.0,2054.6796875,0.8944401741027832,1.0,0.0,3.0,1.0,0.0
12250500,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7206724882125854,0.2621490061283111,0.2402686923742294,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7957584857940674,0.3575051724910736,0.3430739939212799,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8051156401634216,0.5040075778961182,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.71052485704422,0.2505807280540466,0.2422366142272949,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.5575750470161438,0.1239165887236595,0.5813183188438416,284.87274169921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869689941406,296.9677734375,284.88671875,1.0,0.4884205162525177,1.0,1.0,0.0,1.0,-2.29388427734375,2.293879985809326,4.233167601341847e-06,1.772355556488037,0.8880625367164612,0.8880625367164612,0.0,159.34539794921875,158.0,24481.095703125,0.0,1311.6475830078125,1.0,282.2973937988281,283.9011535644531,290.1822814941406,291.70672607421875,293.1499938964844,293.1499938964844,282.3500061035156,36045.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438639402389526,1.0,0.0,0.0,3.600499629974365,3.6005232334136963,8.650054610370717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.47265625,0.0,1479.1265869140625,1895.4371337890625,0.0,1972.6053466796875,0.8942555785179138,1.0,0.0,3.0,1.0,0.0
12250560,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7198293805122375,0.2616358995437622,0.2398272901773452,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7944641709327698,0.3564456403255462,0.3420915901660919,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9990000128746032,0.8038749694824219,0.5049532651901245,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7093396782875061,0.2498009353876114,0.2415151894092559,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.5560953617095947,0.1233159601688385,0.5786899328231812,284.9337463378906,284.95001220703125,295.4583740234375,287.25103759765625,295.459716796875,296.9734191894531,284.9353332519531,1.0,0.4881590604782104,1.0,1.0,0.0,1.0,-2.2892847061157227,2.289280414581299,4.21631193603389e-06,1.768821120262146,0.8881190419197083,0.8881190419197083,0.0,159.67501831054688,161.0,24365.34765625,0.0,1307.5401611328125,1.0,282.3414306640625,283.9560546875,290.20166015625,291.7686462402344,293.1499938964844,293.1499938964844,282.6499938964844,36029.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401927709579468,1.0,0.0,0.0,3.6001012325286865,3.6001248359680176,8.648140692457673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.81298828125,0.0,1478.5740966796875,1895.4371337890625,0.0,1941.2235107421875,0.8941506147384644,1.0,0.0,3.0,1.0,0.0
12250620,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.717706024646759,0.2606821954250335,0.2389924824237823,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7913721203804016,0.3544143438339233,0.3401973843574524,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.8010375499725342,0.5078945755958557,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7064785361289978,0.2483075112104416,0.24013352394104,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.5527265667915344,0.1221349835395813,0.5736072063446045,285.15771484375,284.95001220703125,295.404052734375,287.22509765625,295.4053649902344,296.9838256835937,285.15948486328125,1.0,0.4882237613201141,1.0,1.0,0.0,1.0,-2.28177261352539,2.281768321990967,4.188895672996296e-06,1.763068914413452,0.8885773420333862,0.8885773420333862,0.0,160.91082763671875,149.0,23640.974609375,0.0,1303.567626953125,1.0,282.641357421875,284.2077331542969,290.177490234375,291.7002868652344,293.1499938964844,293.1499938964844,282.95001220703125,35993.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272886037826538,1.0,0.0,0.0,3.600239992141724,3.600263357162476,8.648806328892533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.719970703125,0.0,1478.4622802734375,1895.4371337890625,0.0,1832.40185546875,0.8941561579704285,1.0,0.0,3.0,1.0,0.0
12250680,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.717706024646759,0.2606821954250335,0.2389924824237823,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.7913721203804016,0.3544143438339233,0.3401973843574524,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.8010375499725342,0.5078945755958557,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.7064785361289978,0.2483075112104416,0.24013352394104,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.5527265667915344,0.1221349835395813,0.5736072063446045,285.15771484375,284.95001220703125,295.404052734375,287.22509765625,295.4053649902344,296.9838256835937,285.15948486328125,1.0,0.4882237613201141,1.0,1.0,0.0,1.0,-2.28177261352539,2.281768321990967,4.188895672996296e-06,1.763068914413452,0.8885773420333862,0.8885773420333862,0.0,160.91082763671875,149.0,23640.974609375,0.0,1303.567626953125,1.0,282.641357421875,284.2077331542969,290.177490234375,291.7002868652344,293.1499938964844,293.1499938964844,282.95001220703125,35993.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272886037826538,1.0,0.0,0.0,3.600239992141724,3.600263357162476,8.648806328892533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.719970703125,0.0,1478.4622802734375,1895.4371337890625,0.0,1832.40185546875,0.8941561579704285,1.0,0.0,3.0,1.0,0.0
12250740,296.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.7191284894943237,0.0,0.2381409108638763,296.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.792506754398346,0.0,0.3382934629917145,296.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.9990000128746032,0.0,0.5029482841491699,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.70742267370224,0.0,0.238700658082962,296.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.552711546421051,0.0,0.5679837465286255,285.3769226074219,294.1499938964844,295.3500061035156,287.19927978515625,295.3513488769531,296.99334716796875,285.3780822753906,0.0,0.0,1.0,1.0,0.0,1.0,-2.2640576362609863,2.2640535831451416,4.124700808461057e-06,1.7495520114898682,0.0,0.0,0.0,157.93902587890625,60.0,22840.962890625,0.0,1271.5377197265625,0.0,282.9413452148437,284.4545593261719,290.1509704589844,291.6280822753906,293.1499938964844,293.1499938964844,278.1499938964844,35958.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.601707696914673,3.601731300354004,8.655860028738971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1479.792724609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766784667969,0.7191284894943237,0.0,0.2381409108638763,296.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.376953125,0.792506754398346,0.0,0.3382934629917145,296.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.9990000128746032,0.0,0.5029482841491699,296.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.70742267370224,0.0,0.238700658082962,296.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.552711546421051,0.0,0.5679837465286255,285.3769226074219,294.1499938964844,295.3500061035156,287.19927978515625,295.3513488769531,296.99334716796875,285.3780822753906,0.0,0.0,1.0,1.0,0.0,1.0,-2.2640576362609863,2.2640535831451416,4.124700808461057e-06,1.7495520114898682,0.0,0.0,0.0,157.93902587890625,60.0,22840.962890625,0.0,1271.5377197265625,0.0,282.9413452148437,284.4545593261719,290.1509704589844,291.6280822753906,293.1499938964844,293.1499938964844,278.1499938964844,35958.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.601707696914673,3.601731300354004,8.655860028738971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1479.792724609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0009265771950595,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0009757324005477,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.3562293946743011,0.0,0.0007206733571365,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0009757298394106,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0046284007839858,285.4619140625,294.1499938964844,295.3177795410156,287.1835327148437,295.3453674316406,296.8396301269531,284.5651550292969,0.0,0.0,0.7604799866676331,0.7604799866676331,0.2395199835300445,1.0,-0.0098742842674255,0.0099479956552386,-7.371127139776945e-05,-0.0124148959293961,0.0,0.0,0.0,-0.0519712232053279,60.0,1184.427734375,-0.0,-6.647688678640407e-06,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,1.0884832590818403e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.163445711846157e-15,3.165399393339e-15,2.086481346456037e-20,4.061500213838748e-13,4.0614855771094194e-13,1.4439268908628714e-18,0.0,0.0,-0.0,0.0,0.0,7.240533934072604e-26,7.656827518759891e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0009449331555515,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0005546348402276,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.000409652799135,297.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0009505324414931,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0024424276780337,285.4590759277344,294.1499938964844,295.2962646484375,287.172607421875,295.3431091308594,296.7012939453125,284.2805480957031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0123276496306061,0.0114364298060536,0.0008912197081372,-0.0122295813634991,0.0,0.0,0.0,-0.065241627395153,60.0,563.9385986328125,-0.0,-2.761069481493905e-06,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.237266532856555e-28,1.0909954022926367e-27,1.2417842388470793e-30,-2.467979384335664e-18,-2.466228449774042e-18,-1.7508990187046757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0001207312961923,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0001366807409795,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0001348564837826,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,0.0001258115080418,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0005353440064936,285.4567565917969,294.1499938964844,295.2694702148437,287.1585693359375,295.33740234375,296.50079345703125,284.1376342773437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012623475631698,0.0031400590669363,-0.0018777115037664,-0.0164929013699293,0.0,0.0,0.0,-0.0087139410898089,60.0,221.4307403564453,-0.0,-1.0898612856635737e-07,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.414036998678143e-38,-9.942036601297458e-38,-2.2498850174435395e-38,6.91403196308353e-21,5.622307849431716e-21,1.291724315600206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,9.593973663868384e-05,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,0.0001012489956337,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,7.556245691375807e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461975097656,0.0,0.0,0.0001009986226563,297.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410400390625,0.0,0.0,0.0004776746791321,285.455810546875,294.1499938964844,295.2427673339844,287.14410400390625,295.33660888671875,296.3121032714844,284.0986633300781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010218796087428,0.0008187241037376,0.000203155548661,-0.0185407493263483,0.0,0.0,0.0,-0.0084068244323134,60.0,85.74998474121094,-0.0,-7.119624712004224e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.834002143615592e-21,5.0383126824143095e-21,4.795689461201283e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,9.530552779324351e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,0.0001003639845293,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,7.413737330352888e-05,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455871582031,0.0,0.0,0.0001003609067993,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0004760477459058,285.454833984375,294.1499938964844,295.21612548828125,287.1292419433594,295.33563232421875,296.1491394042969,284.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154591873288,3.643754098447971e-08,0.001015422749333,-0.0191820003092288,0.0,0.0,0.0,-0.0086218584328889,60.0,35.93964385986328,-0.0,-7.032762283643025e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0005389281333891e-20,5.0040347701945095e-21,5.001354511139382e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
