time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251160,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.525558562017976e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0001003090874291,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,7.40886534913443e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449157714844,0.0,0.0,0.0001003086290438,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.00047581459512,285.45379638671875,294.1499938964844,295.1895446777344,287.11395263671875,295.3344421386719,296.0078125,284.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150969028472,7.630257314872324e-09,0.0010150893358513,-0.0190387964248657,0.0,0.0,0.0,-0.0085949441418051,60.0,17.983442306518555,-0.0,-7.02545293052026e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007256092267104e-20,5.003659550082663e-21,5.003596946081225e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,9.519122977508232e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0001002412609523,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,7.403835479635745e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0001002408753265,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0004754936380777,285.4515075683594,294.1499938964844,295.13653564453125,287.0822448730469,295.33135986328125,295.7759704589844,284.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,8.99014949798584,-0.0,-7.01593734220296e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007300520913286e-20,5.003650260456643e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,9.519122977508232e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0001002412609523,298.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,7.403835479635745e-05,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0001002408753265,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383850097656,0.0,0.0,0.0004754936380777,285.4515075683594,294.1499938964844,295.13653564453125,287.0822448730469,295.33135986328125,295.7759704589844,284.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,8.99014949798584,-0.0,-7.01593734220296e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007300520913286e-20,5.003650260456643e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.515466808807103e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,0.0001002027565846,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,7.400991307804361e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001002023709588,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004753110697492,285.448974609375,294.1499938964844,295.0837097167969,287.0491027832031,295.327392578125,295.59454345703125,284.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.755575180053711,-0.0,-7.010521585470998e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.515466808807103e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,0.0001002027565846,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,7.400991307804361e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,0.0001002023709588,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004753110697492,285.448974609375,294.1499938964844,295.0837097167969,287.0491027832031,295.327392578125,295.59454345703125,284.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.755575180053711,-0.0,-7.010521585470998e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.514138218946756e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001001887576421,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,7.399956666631624e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001001883792923,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004752447712235,285.4461669921875,294.1499938964844,295.03106689453125,287.01470947265625,295.3225402832031,295.4486694335937,284.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.5416259765625,-0.0,-7.008536329067283e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.514138218946756e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4409484863281,0.0,0.0,0.0001001887576421,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,7.399956666631624e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0001001883792923,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,0.0004752447712235,285.4461669921875,294.1499938964844,295.03106689453125,287.01470947265625,295.3225402832031,295.4486694335937,284.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.5416259765625,-0.0,-7.008536329067283e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,9.514440171187744e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0001001919372356,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,7.40019022487104e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001001915588858,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004752599052153,285.4438171386719,294.1499938964844,294.9899597167969,286.9869384765625,295.3181457519531,295.35260009765625,284.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139044607058,7.489954434447554e-09,0.0010138968937098,-0.0186741147190332,0.0,0.0,0.0,-0.0085259079933166,60.0,7.470141410827637,-0.0,-7.008959812537796e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,9.514700650470333e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,0.0001001946802716,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,7.400393224088475e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0001001943091978,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329833984375,0.0,0.0,0.0004752729728352,285.4431457519531,294.1499938964844,294.9785461425781,286.9791259765625,295.3168334960937,295.3282165527344,284.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.453495025634766,-0.0,-7.009338531815956e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,9.515555575489998e-05,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377746582031,0.0,0.0,0.0001002036806312,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,7.40105751901865e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0001002033022814,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,0.0004753156972583,285.4415588378906,294.1499938964844,294.95233154296875,286.9609375,295.31365966796875,295.275146484375,284.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.4172868728637695,-0.0,-7.010584113231745e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.516719001112506e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0001002159333438,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,7.401961920550093e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.00010021556227,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0004753738467115,285.4399108886719,294.1499938964844,294.9261474609375,286.9425048828125,295.3102722167969,295.2259216308594,284.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.382811069488525,-0.0,-7.012286573626626e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,9.519756713416427e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001002479184535,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,7.404323696391657e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001002475546556,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.000475525681395,285.4364929199219,294.1499938964844,294.87384033203125,286.90496826171875,295.3028869628906,295.1368103027344,284.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.316681385040283,-0.0,-7.016737413323426e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,9.519756713416427e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001002479184535,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.432861328125,0.0,0.0,7.404323696391657e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001002475546556,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.000475525681395,285.4364929199219,294.1499938964844,294.87384033203125,286.90496826171875,295.3028869628906,295.1368103027344,284.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.316681385040283,-0.0,-7.016737413323426e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.523381595499814e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001002860881271,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,7.407142402371392e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0001002857243292,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0004757068236358,285.43292236328125,294.1499938964844,294.82159423828125,286.8666687011719,295.2947082519531,295.05731201171875,284.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.253067493438721,-0.0,-7.022056536243326e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310607910156,0.0,0.0,9.523381595499814e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0001002860881271,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303894042969,0.0,0.0,7.407142402371392e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,0.0001002857243292,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0004757068236358,285.43292236328125,294.1499938964844,294.82159423828125,286.8666687011719,295.2947082519531,295.05731201171875,284.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.253067493438721,-0.0,-7.022056536243326e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.527174552204087e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001003260185825,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,7.41009134799242e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0001003256620606,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0004758963477797,285.42919921875,294.1499938964844,294.7694091796875,286.8276672363281,295.2857360839844,294.98486328125,284.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.191348075866699,-0.0,-7.027624349120742e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.527174552204087e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0001003260185825,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,7.41009134799242e-05,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0001003256620606,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0004758963477797,285.42919921875,294.1499938964844,294.7694091796875,286.8276672363281,295.2857360839844,294.98486328125,284.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.191348075866699,-0.0,-7.027624349120742e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.53074122662656e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001003635770757,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.412864943034947e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001003632205538,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0004760745796374,285.4253234863281,294.1499938964844,294.7171936035156,286.78814697265625,295.2759704589844,294.9176025390625,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.131124019622803,-0.0,-7.032862470168767e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,9.53074122662656e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001003635770757,299.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,7.412864943034947e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,0.0001003632205538,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0004760745796374,285.4253234863281,294.1499938964844,294.7171936035156,286.78814697265625,295.2759704589844,294.9176025390625,284.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.131124019622803,-0.0,-7.032862470168767e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.532328840577976e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001003802899504,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.414098945446312e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001003799407044,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0004761538875754,285.42333984375,294.1499938964844,294.69110107421875,286.7682189941406,295.27081298828125,294.885498046875,284.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.101462841033936,-0.0,-7.035193050342059e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.533733827993274e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001003950892481,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,7.415191794279963e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001003947400022,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,0.0004762241442222,285.4213562011719,294.1499938964844,294.6649780273437,286.7481994628906,295.2654724121094,294.85418701171875,284.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,7.072047710418701,-0.0,-7.037255045361236e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.535874414723366e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001004176228889,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.416855805786327e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0001004172809189,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0004763311299029,285.4172668457031,294.1499938964844,294.6127319335937,286.7079467773437,295.2541809082031,294.7936706542969,284.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.013809680938721,-0.0,-7.040390670454144e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,9.535874414723366e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001004176228889,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.416855805786327e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,0.0001004172809189,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0004763311299029,285.4172668457031,294.1499938964844,294.6127319335937,286.7079467773437,295.2541809082031,294.7936706542969,284.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.013809680938721,-0.0,-7.040390670454144e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.536975994706154e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001004292207653,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,7.417712185997516e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0001004288860713,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0004763862525578,285.4130859375,294.1499938964844,294.5604248046875,286.66748046875,295.2421569824219,294.7352905273437,284.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,6.956171035766602,-0.0,-7.04199365486602e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,9.536975994706154e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001004292207653,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,7.417712185997516e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.0001004288860713,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0004763862525578,285.4130859375,294.1499938964844,294.5604248046875,286.66748046875,295.2421569824219,294.7352905273437,284.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,6.956171035766602,-0.0,-7.04199365486602e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,9.53697381191887e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001004291916615,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,7.41770927561447e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001004288569674,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0004763861943501,285.4088439941406,294.1499938964844,294.50799560546875,286.626953125,295.2294006347656,294.6785583496094,284.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,6.8989667892456055,-0.0,-7.041965943699324e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,9.53697381191887e-05,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001004291916615,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,7.41770927561447e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.0001004288569674,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0004763861943501,285.4088439941406,294.1499938964844,294.50799560546875,286.626953125,295.2294006347656,294.6785583496094,284.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,6.8989667892456055,-0.0,-7.041965943699324e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.53593771555461e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0001004182777251,299.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,7.416902371915057e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.000100417950307,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004763345059473,285.404541015625,294.1499938964844,294.4554748535156,286.58648681640625,295.2159423828125,294.6230773925781,284.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.842124938964844,-0.0,-7.040411986736217e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.53593771555461e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0001004182777251,299.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,7.416902371915057e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.000100417950307,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004763345059473,285.404541015625,294.1499938964844,294.4554748535156,286.58648681640625,295.2159423828125,294.6230773925781,284.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.842124938964844,-0.0,-7.040411986736217e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.409423828125,0.0,0.0,9.535094432067126e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001004094010568,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,7.416246080538258e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,0.0001004090663627,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004762924218084,285.40234375,294.1499938964844,294.4291687011719,286.5662841796875,295.2089538574219,294.595703125,284.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.813845157623291,-0.0,-7.039155036636657e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.534084529150276e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085388183594,0.0,0.0,0.0001003987636067,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072265625,0.0,0.0,7.415461004711688e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076232910156,0.0,0.0,0.0001003984361886,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,0.0004762420139741,285.4001770019531,294.1499938964844,294.4028015136719,286.546142578125,295.2017822265625,294.5685119628906,284.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090420216321,0.0,0.0,0.0,-0.0086460886523127,60.0,6.785676002502441,-0.0,-7.03765294929326e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,9.531724936095998e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001003739089355,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,7.413624553009868e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001003735887934,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0004761242016684,285.395751953125,294.1499938964844,294.3499450683594,286.506103515625,295.1869506835937,294.5146179199219,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,6.729736328125,-0.0,-7.03414571034955e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,9.531724936095998e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001003739089355,299.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,7.413624553009868e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001003735887934,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0004761242016684,285.395751953125,294.1499938964844,294.3499450683594,286.506103515625,295.1869506835937,294.5146179199219,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,6.729736328125,-0.0,-7.03414571034955e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.528999362373725e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0001003452052827,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.411503611365333e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001003448851406,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0004759881121572,285.3913269042969,294.1499938964844,294.2969055175781,286.4664306640625,295.1714172363281,294.4612121582031,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.674393653869629,-0.0,-7.030100590554866e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.528999362373725e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,0.0001003452052827,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.411503611365333e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001003448851406,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0004759881121572,285.3913269042969,294.1499938964844,294.2969055175781,286.4664306640625,295.1714172363281,294.4612121582031,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.674393653869629,-0.0,-7.030100590554866e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,9.525974746793509e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001003133511403,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,7.409150566672906e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001003130382741,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0004758370923809,285.3868408203125,294.1499938964844,294.24365234375,286.42724609375,295.1551818847656,294.4081115722656,284.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,6.619644641876221,-0.0,-7.025616355349484e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981628417969,0.0,0.0,9.525974746793509e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0001003133511403,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,7.409150566672906e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001003130382741,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,0.0004758370923809,285.3868408203125,294.1499938964844,294.24365234375,286.42724609375,295.1551818847656,294.4081115722656,284.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,6.619644641876221,-0.0,-7.025616355349484e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.522722393739969e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001002791032078,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,7.406619988614693e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0001002787903416,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0004756747221108,285.3823547363281,294.1499938964844,294.19012451171875,286.3887023925781,295.1383361816406,294.3551940917969,284.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.565467357635498,-0.0,-7.020798165058295e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.522722393739969e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,0.0001002791032078,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,7.406619988614693e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,0.0001002787903416,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0004756747221108,285.3823547363281,294.1499938964844,294.19012451171875,286.3887023925781,295.1383361816406,294.3551940917969,284.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.565467357635498,-0.0,-7.020798165058295e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
