time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253500,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,9.521032188786194e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39385986328125,0.0,0.0,0.0001002612989395,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,7.40530522307381e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,0.0001002609933493,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890380859375,0.0,0.0,0.0004755902918986,285.380126953125,294.1499938964844,294.16326904296875,286.3696594238281,295.129638671875,294.3287658691406,284.8083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.538585662841797,-0.0,-7.018294212457479e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.519307786831632e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0001002431381493,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,7.403963536489755e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001002428325591,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,0.0004755041736643,285.3778686523437,294.1499938964844,294.1363525390625,286.350830078125,295.12078857421875,294.3023376464844,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.511837482452393,-0.0,-7.01574123240789e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.515776037005708e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.000100205943454,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,7.401216134894639e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001002056451397,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0004753278626594,285.3733825683594,294.1499938964844,294.082275390625,286.3138122558594,295.1026306152344,294.2494812011719,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.458722114562988,-0.0,-7.010515190586375e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.515776037005708e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,0.000100205943454,299.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,7.401216134894639e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001002056451397,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0004753278626594,285.3733825683594,294.1499938964844,294.082275390625,286.3138122558594,295.1026306152344,294.2494812011719,284.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.458722114562988,-0.0,-7.010515190586375e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.512151882518084e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001001677737804,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.398395973723382e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0001001674754661,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0004751468659378,285.368896484375,294.1499938964844,294.0278625488281,286.2777099609375,295.08380126953125,294.1965637207031,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.406078815460205,-0.0,-7.005154856187802e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.512151882518084e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3855285644531,0.0,0.0,0.0001001677737804,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,7.398395973723382e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0001001674754661,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0004751468659378,285.368896484375,294.1499938964844,294.0278625488281,286.2777099609375,295.08380126953125,294.1965637207031,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,-0.0085099516436457,60.0,6.406078815460205,-0.0,-7.005154856187802e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.508430230198428e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001001285854727,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.395500870188698e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,0.0001001282871584,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0004749610088765,285.3644104003906,294.1499938964844,293.9730834960937,286.2426452636719,295.0643615722656,294.1434936523437,284.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.353850841522217,-0.0,-6.99965312378481e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.508430230198428e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821716308594,0.0,0.0,0.0001001285854727,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,7.395500870188698e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38134765625,0.0,0.0,0.0001001282871584,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,0.0004749610088765,285.3644104003906,294.1499938964844,293.9730834960937,286.2426452636719,295.0643615722656,294.1434936523437,284.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.353850841522217,-0.0,-6.99965312378481e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.504581248620524e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0001000880511128,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,7.392506813630462e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001000877600745,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.000474768836284,285.3599548339844,294.1499938964844,293.9179382324219,286.208740234375,295.0442810058594,294.0902404785156,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.30196475982666,-0.0,-6.993967360813258e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.504581248620524e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0001000880511128,299.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3776550292969,0.0,0.0,7.392506813630462e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,0.0001000877600745,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.000474768836284,285.3599548339844,294.1499938964844,293.9179382324219,286.208740234375,295.0442810058594,294.0902404785156,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085696709959e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.30196475982666,-0.0,-6.993967360813258e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.502594912191852e-05,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.0001000671327346,299.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759765625,0.0,0.0,7.390961400233209e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763122558594,0.0,0.0,0.0001000668416963,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.000474669621326,285.35772705078125,294.1499938964844,293.8902282714844,286.1922302246094,295.03399658203125,294.0635070800781,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.276124954223633,-0.0,-6.991033529857307e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,9.50055691646412e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0001000456686597,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,7.389375969069079e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,0.0001000453848973,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0004745678743347,285.3554992675781,294.1499938964844,293.8623962402344,286.1760559082031,295.0235900878906,294.0367431640625,284.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.250339031219482,-0.0,-6.988025091914096e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.496296843281016e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.000100000805105,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,7.386061770375818e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001000005286186,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0004743551544379,285.35107421875,294.1499938964844,293.8064270019531,286.1447448730469,295.00225830078125,293.9830322265625,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705599486827,0.0,0.0,0.0,-0.0084116710349917,60.0,6.198878288269043,-0.0,-6.981740341416298e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.496296843281016e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.000100000805105,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709716796875,0.0,0.0,7.386061770375818e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001000005286186,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0004743551544379,285.35107421875,294.1499938964844,293.8064270019531,286.1447448730469,295.00225830078125,293.9830322265625,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705599486827,0.0,0.0,0.0,-0.0084116710349917,60.0,6.198878288269043,-0.0,-6.981740341416298e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,9.491749369772152e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.995291475206614e-05,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,7.382524199783802e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.995263098971918e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.000474128028145,285.3466796875,294.1499938964844,293.75,286.1148376464844,294.9803161621094,293.9290466308594,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202678453666067e-09,0.0010114406468346,-0.0179216898977756,0.0,0.0,0.0,-0.0083834938704967,60.0,6.147496700286865,-0.0,-6.975034239076194e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,9.491749369772152e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687438964844,0.0,0.0,9.995291475206614e-05,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,7.382524199783802e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.995263098971918e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.000474128028145,285.3466796875,294.1499938964844,293.75,286.1148376464844,294.9803161621094,293.9290466308594,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202678453666067e-09,0.0010114406468346,-0.0179216898977756,0.0,0.0,0.0,-0.0083834938704967,60.0,6.147496700286865,-0.0,-6.975034239076194e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.487382340012118e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,9.99069306999445e-05,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,7.37912705517374e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,9.990665421355516e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0004739099531434,285.3423156738281,294.1499938964844,293.6933288574219,286.0859680175781,294.957763671875,293.8747863769531,284.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.096306324005127,-0.0,-6.968598853518415e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,9.487382340012118e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36541748046875,0.0,0.0,9.99069306999445e-05,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,7.37912705517374e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646545410156,0.0,0.0,9.990665421355516e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3610534667969,0.0,0.0,0.0004739099531434,285.3423156738281,294.1499938964844,293.6933288574219,286.0859680175781,294.957763671875,293.8747863769531,284.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.096306324005127,-0.0,-6.968598853518415e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.48368979152292e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,9.986803343053909e-05,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,7.37625450710766e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.986776422010736e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0004737255512736,285.3380126953125,294.1499938964844,293.6366577148437,286.0575256347656,294.93463134765625,293.8202819824219,284.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335461094975,60.0,6.045816421508789,-0.0,-6.963155385619757e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.48368979152292e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,9.986803343053909e-05,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,7.37625450710766e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.986776422010736e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577880859375,0.0,0.0,0.0004737255512736,285.3380126953125,294.1499938964844,293.6366577148437,286.0575256347656,294.93463134765625,293.8202819824219,284.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925270092124e-09,0.0010105790570378,-0.0176577921956777,0.0,0.0,0.0,-0.0083335461094975,60.0,6.045816421508789,-0.0,-6.963155385619757e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.482073073741049e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.985100768972188e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,7.374996494036168e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35968017578125,0.0,0.0,9.985073847929016e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0004736448172479,285.3358459472656,294.1499938964844,293.6083374023437,286.0434875488281,294.9228210449219,293.7929382324219,284.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.020888328552246,-0.0,-6.960772225284019e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,9.480600419919938e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587951660156,0.0,0.0,9.983550262404606e-05,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,7.373851258307695e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,9.983523341361432e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0004735713009722,285.3337097167969,294.1499938964844,293.5799865722656,286.029541015625,294.9108581542969,293.7655334472656,284.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,5.996161460876465,-0.0,-6.958600806683536e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.478076390223578e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,9.980891627492384e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,7.371886749751866e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.980865434044972e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0004734452522825,285.3294677734375,294.1499938964844,293.5233459472656,286.0019836425781,294.88653564453125,293.7105407714844,284.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,5.947279453277588,-0.0,-6.954876852205416e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,9.478076390223578e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,9.980891627492384e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.0,7.371886749751866e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.980865434044972e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.351318359375,0.0,0.0,0.0004734452522825,285.3294677734375,294.1499938964844,293.5233459472656,286.0019836425781,294.88653564453125,293.7105407714844,284.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,5.947279453277588,-0.0,-6.954876852205416e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,9.476092964177953e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.978803427657112e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.370343519141898e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.9787772342097e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0004733462410513,285.3252868652344,294.1499938964844,293.4666748046875,285.97479248046875,294.8616638183594,293.6553649902344,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,5.899123191833496,-0.0,-6.95194870559135e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,9.476092964177953e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.978803427657112e-05,299.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,7.370343519141898e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.9787772342097e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0004733462410513,285.3252868652344,294.1499938964844,293.4666748046875,285.97479248046875,294.8616638183594,293.6553649902344,284.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,5.899123191833496,-0.0,-6.95194870559135e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,9.474631951889025e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.977264562621711e-05,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,7.369207014562562e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.977238369174302e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0004732733068522,285.3211364746094,294.1499938964844,293.4100036621094,285.9479675292969,294.836181640625,293.5999450683594,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.851648330688477,-0.0,-6.949786524046432e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,9.474631951889025e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.977264562621711e-05,299.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,7.369207014562562e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482360839844,0.0,0.0,9.977238369174302e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0004732733068522,285.3211364746094,294.1499938964844,293.4100036621094,285.9479675292969,294.836181640625,293.5999450683594,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.851648330688477,-0.0,-6.949786524046432e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.473669342696668e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.976250294130296e-05,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,7.36845686333254e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.976224828278646e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004732252855319,285.3170166015625,294.1499938964844,293.35333251953125,285.9214782714844,294.8101806640625,293.5443420410156,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.804810523986816,-0.0,-6.948356201519347e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.473669342696668e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457336425781,0.0,0.0,9.976250294130296e-05,299.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,7.36845686333254e-05,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.976224828278646e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004732252855319,285.3170166015625,294.1499938964844,293.35333251953125,285.9214782714844,294.8101806640625,293.5443420410156,285.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.804810523986816,-0.0,-6.948356201519347e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,9.473364480072632e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,9.975928696803749e-05,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.368219667114317e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,9.97590395854786e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0004732100642286,285.31500244140625,294.1499938964844,293.32501220703125,285.9083557128906,294.7969665527344,293.5164489746094,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.781616687774658,-0.0,-6.947900033082989e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.473170212004334e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,9.97572424239479e-05,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,7.368068327195942e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.97569877654314e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0004732004017569,285.31298828125,294.1499938964844,293.2966613769531,285.89532470703125,294.7836303710937,293.488525390625,285.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.7585649490356445,-0.0,-6.947605868390383e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.473085083300248e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,9.975634748116136e-05,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,7.368001388385892e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,9.975610009860247e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0004731962108053,285.3089904785156,294.1499938964844,293.239990234375,285.8694152832031,294.75653076171875,293.4325256347656,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.712858200073242,-0.0,-6.947463759843231e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,9.473085083300248e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,9.975634748116136e-05,299.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,7.368001388385892e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,9.975610009860247e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0004731962108053,285.3089904785156,294.1499938964844,293.239990234375,285.8694152832031,294.75653076171875,293.4325256347656,285.0227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968699395315525e-09,0.0010094397002831,-0.0173088368028402,0.0,0.0,0.0,-0.0082674995064735,60.0,5.712858200073242,-0.0,-6.947463759843231e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.47334847296588e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.975911962101236e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,7.36820584279485e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.975887223845348e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.0004732093948405,285.3050231933594,294.1499938964844,293.1833190917969,285.8437805175781,294.7288818359375,293.3763427734375,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.667632579803467,-0.0,-6.94783253152309e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.47334847296588e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,9.975911962101236e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,7.36820584279485e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.975887223845348e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,0.0004732093948405,285.3050231933594,294.1499938964844,293.1833190917969,285.8437805175781,294.7288818359375,293.3763427734375,285.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.667632579803467,-0.0,-6.94783253152309e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.473880345467478e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.976471483241768e-05,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.368619117187336e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.976446744985878e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0004732360248453,285.3011474609375,294.1499938964844,293.1266784667969,285.8183898925781,294.70074462890625,293.32000732421875,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.622826099395752,-0.0,-6.948595654421298e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,9.473880345467478e-05,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.976471483241768e-05,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.368619117187336e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,9.976446744985878e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292541503906,0.0,0.0,0.0004732360248453,285.3011474609375,294.1499938964844,293.1266784667969,285.8183898925781,294.70074462890625,293.32000732421875,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.622826099395752,-0.0,-6.948595654421298e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.474561375100166e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.977188165066764e-05,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,7.369148079305887e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.977164154406636e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.000473270076327,285.2973022460937,294.1499938964844,293.07000732421875,285.7931823730469,294.6720886230469,293.2635498046875,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986653922069763e-09,0.0010095932520925,-0.017355864867568,0.0,0.0,0.0,-0.0082764001563191,60.0,5.578361511230469,-0.0,-6.949577624482117e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
