time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255840,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.474561375100166e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,9.977188165066764e-05,299.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,7.369148079305887e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,9.977164154406636e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.000473270076327,285.2973022460937,294.1499938964844,293.07000732421875,285.7931823730469,294.6720886230469,293.2635498046875,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096002370119,6.986653922069763e-09,0.0010095932520925,-0.017355864867568,0.0,0.0,0.0,-0.0082764001563191,60.0,5.578361511230469,-0.0,-6.949577624482117e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,9.474848047830164e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,9.977490117307752e-05,299.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,7.369370723608881e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.977466106647626e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,0.0004732844245154,285.29541015625,294.1499938964844,293.0416564941406,285.7806701660156,294.6575622558594,293.2352600097656,285.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901564536678515e-09,0.0010096231708303,-0.0173650383949279,0.0,0.0,0.0,-0.0082781361415982,60.0,5.556218147277832,-0.0,-6.949989739268858e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,9.475002298131584e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.977652371162549e-05,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,7.369490776909515e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,9.977629088098185e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.0004732921661343,285.2935485839844,294.1499938964844,293.0133361816406,285.7681579589844,294.6429138183594,293.2069396972656,285.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009193851345e-09,0.001009639003314,-0.0173698924481868,0.0,0.0,0.0,-0.0082790544256567,60.0,5.53408670425415,-0.0,-6.950207875888736e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.474698163103312e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.977332229027525e-05,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.369253580691293e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.97730894596316e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0004732770321425,285.2898254394531,294.1499938964844,292.9566650390625,285.7433166503906,294.6132507324219,293.1503295898437,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988083001147061e-09,0.0010096054757013,-0.0173596069216728,0.0,0.0,0.0,-0.0082771088927984,60.0,5.489716053009033,-0.0,-6.949746023110492e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.474698163103312e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,9.977332229027525e-05,299.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.369253580691293e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,9.97730894596316e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0004732770321425,285.2898254394531,294.1499938964844,292.9566650390625,285.7433166503906,294.6132507324219,293.1503295898437,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988083001147061e-09,0.0010096054757013,-0.0173596069216728,0.0,0.0,0.0,-0.0082771088927984,60.0,5.489716053009033,-0.0,-6.949746023110492e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,9.47330190683715e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.975861030397935e-05,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,7.368166552623734e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.975838474929331e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0004732073284685,285.2861633300781,294.1499938964844,292.8999938964844,285.7185974121094,294.5830993652344,293.09381103515625,285.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970542365536403e-09,0.0010094555327668,-0.017313664779067,0.0,0.0,0.0,-0.0082684131339192,60.0,5.445004463195801,-0.0,-6.947680475377639e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,9.47330190683715e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.975861030397935e-05,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,7.368166552623734e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.975838474929331e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0004732073284685,285.2861633300781,294.1499938964844,292.8999938964844,285.7185974121094,294.5830993652344,293.09381103515625,285.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094625176861,6.970542365536403e-09,0.0010094555327668,-0.017313664779067,0.0,0.0,0.0,-0.0082684131339192,60.0,5.445004463195801,-0.0,-6.947680475377639e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.470624354435132e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.97304159682244e-05,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,7.366084173554555e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.973019041353837e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0004730736254714,285.2825622558594,294.1499938964844,292.84332275390625,285.6940002441406,294.552490234375,293.03741455078125,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046936883462e-09,0.0010091691510751,-0.0172259286046028,0.0,0.0,0.0,-0.0082518085837364,60.0,5.399798393249512,-0.0,-6.943738384279642e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,9.470624354435132e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.97304159682244e-05,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,7.366084173554555e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173217773437,0.0,0.0,9.973019041353837e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0004730736254714,285.2825622558594,294.1499938964844,292.84332275390625,285.6940002441406,294.552490234375,293.03741455078125,285.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046936883462e-09,0.0010091691510751,-0.0172259286046028,0.0,0.0,0.0,-0.0082518085837364,60.0,5.399798393249512,-0.0,-6.943738384279642e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.466636402066796e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.968841914087534e-05,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,7.362981705227867e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.96881935861893e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004728744388557,285.279052734375,294.1499938964844,292.7866516113281,285.66949462890625,294.5214538574219,292.9813232421875,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887215686646185e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.354028224945068,-0.0,-6.937874985624148e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,9.466636402066796e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,9.968841914087534e-05,299.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,7.362981705227867e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,9.96881935861893e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0004728744388557,285.279052734375,294.1499938964844,292.7866516113281,285.66949462890625,294.5214538574219,292.9813232421875,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887215686646185e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,5.354028224945068,-0.0,-6.937874985624148e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.464177128393204e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,9.966252400772646e-05,299.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,7.361068855971098e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,9.966229845304042e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0004727516497951,285.2773132324219,294.1499938964844,292.7583312988281,285.6572570800781,294.5057373046875,292.953369140625,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084874229505,6.8565126909447835e-09,0.0010084805544465,-0.0170149821788072,0.0,0.0,0.0,-0.0082118846476078,60.0,5.330935478210449,-0.0,-6.934264007441018e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,9.461437730351464e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.963367483578622e-05,299.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,7.358937727985904e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.96334565570578e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0004726148326881,285.27557373046875,294.1499938964844,292.7300109863281,285.6450500488281,294.48992919921875,292.925537109375,285.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822314269072649e-09,0.0010081881191581,-0.0169254038482904,0.0,0.0,0.0,-0.0081949308514595,60.0,5.307719707489014,-0.0,-6.930242335556613e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.45523934205994e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,9.956839494407176e-05,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.354115950874984e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.956817666534334e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004723052261397,285.2721862792969,294.1499938964844,292.67333984375,285.6206359863281,294.4580078125,292.8700866699219,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.260976314544678,-0.0,-6.921148809624357e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.45523934205994e-05,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,9.956839494407176e-05,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.354115950874984e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.956817666534334e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004723052261397,285.2721862792969,294.1499938964844,292.67333984375,285.6206359863281,294.4580078125,292.8700866699219,285.09576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075333993881,6.7449441587541514e-09,0.0010075266472995,-0.0167227443307638,0.0,0.0,0.0,-0.0081565752625465,60.0,5.260976314544678,-0.0,-6.921148809624357e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,9.448308264836668e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.94954098132439e-05,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.348724466282874e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.949519153451548e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0004719590651802,285.2688293457031,294.1499938964844,292.6166687011719,285.59625244140625,294.4256591796875,292.81500244140625,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658456452868222e-09,0.0010067870607599,-0.0164961982518434,0.0,0.0,0.0,-0.0081136999651789,60.0,5.213919639587402,-0.0,-6.910990890673929e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,9.448308264836668e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.94954098132439e-05,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.348724466282874e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.949519153451548e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0004719590651802,285.2688293457031,294.1499938964844,292.6166687011719,285.59625244140625,294.4256591796875,292.81500244140625,285.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.658456452868222e-09,0.0010067870607599,-0.0164961982518434,0.0,0.0,0.0,-0.0081136999651789,60.0,5.213919639587402,-0.0,-6.910990890673929e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.440974827157332e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,9.941818279912697e-05,299.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.343020843109116e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.941797179635614e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0004715928225778,285.2655639648437,294.1499938964844,292.5599975585937,285.5718688964844,294.39288330078125,292.7602844238281,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959864784394e-09,0.0010060046333819,-0.0162565298378467,0.0,0.0,0.0,-0.0080683408305048,60.0,5.166723251342773,-0.0,-6.900252458308388e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,9.440974827157332e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,9.941818279912697e-05,299.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.343020843109116e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,9.941797179635614e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,0.0004715928225778,285.2655639648437,294.1499938964844,292.5599975585937,285.5718688964844,294.39288330078125,292.7602844238281,285.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959864784394e-09,0.0010060046333819,-0.0162565298378467,0.0,0.0,0.0,-0.0080683408305048,60.0,5.166723251342773,-0.0,-6.900252458308388e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.433582454221324e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,9.93403300526552e-05,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.337269926210865e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.934011904988438e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0004712235822807,285.2623596191406,294.1499938964844,292.5033264160156,285.5474548339844,294.3597106933594,292.7058410644531,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474717206828018e-09,0.0010052159195765,-0.0160149037837982,0.0,0.0,0.0,-0.0080226119607687,60.0,5.119568824768066,-0.0,-6.889435155699175e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.433582454221324e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,9.93403300526552e-05,299.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,7.337269926210865e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,9.934011904988438e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,0.0004712235822807,285.2623596191406,294.1499938964844,292.5033264160156,285.5474548339844,294.3597106933594,292.7058410644531,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.474717206828018e-09,0.0010052159195765,-0.0160149037837982,0.0,0.0,0.0,-0.0080226119607687,60.0,5.119568824768066,-0.0,-6.889435155699175e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,9.42997430684045e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,9.930233500199392e-05,299.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298828125,0.0,0.0,7.334463589359075e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.299072265625,0.0,0.0,9.930213127518071e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0004710433713626,285.26080322265625,294.1499938964844,292.4750061035156,285.53521728515625,294.34295654296875,292.6787109375,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048374533653,6.429702992249986e-09,0.0010048309341073,-0.0158969890326261,0.0,0.0,0.0,-0.0080002965405583,60.0,5.0960693359375,-0.0,-6.884159375886156e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,9.426481847185642e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.926556231221184e-05,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.331746746785939e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.926535130944104e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0004708689521066,285.2592468261719,294.1499938964844,292.4466552734375,285.5229797363281,294.3261413574219,292.651611328125,285.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044646915048,6.386124962176609e-09,0.0010044582886621,-0.0157828386873006,0.0,0.0,0.0,-0.0079786926507949,60.0,5.072649002075195,-0.0,-6.879053415786984e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.420006244909018e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.91973647614941e-05,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.32670960132964e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.91971610346809e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.0004705455212388,285.25616455078125,294.1499938964844,292.3900146484375,285.4984436035156,294.29217529296875,292.5975646972656,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305316713195452e-09,0.001003767363727,-0.0155711593106389,0.0,0.0,0.0,-0.0079386327415704,60.0,5.026118278503418,-0.0,-6.869591118174867e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,9.420006244909018e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.91973647614941e-05,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.32670960132964e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,9.91971610346809e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.0004705455212388,285.25616455078125,294.1499938964844,292.3900146484375,285.4984436035156,294.29217529296875,292.5975646972656,285.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305316713195452e-09,0.001003767363727,-0.0155711593106389,0.0,0.0,0.0,-0.0079386327415704,60.0,5.026118278503418,-0.0,-6.869591118174867e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.414494707016274e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.913932444760576e-05,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,7.322422607103363e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.913912072079256e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0004702702281065,285.253173828125,294.1499938964844,292.3333435058594,285.47381591796875,294.2578125,292.54351806640625,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.2365219655191595e-09,0.0010031790006905,-0.0153909493237733,0.0,0.0,0.0,-0.007904527708888,60.0,4.980161190032959,-0.0,-6.861540668978705e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.414494707016274e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,9.913932444760576e-05,299.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,7.322422607103363e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.913912072079256e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,0.0004702702281065,285.253173828125,294.1499938964844,292.3333435058594,285.47381591796875,294.2578125,292.54351806640625,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.2365219655191595e-09,0.0010031790006905,-0.0153909493237733,0.0,0.0,0.0,-0.007904527708888,60.0,4.980161190032959,-0.0,-6.861540668978705e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.410258644493295e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.90947155514732e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,7.31912805349566e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.909451910061762e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0004700587014667,285.250244140625,294.1499938964844,292.27667236328125,285.4490966796875,294.2230834960937,292.4893798828125,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183628276090758e-09,0.0010027267271652,-0.0152523908764123,0.0,0.0,0.0,-0.0078783063217997,60.0,4.934925556182861,-0.0,-6.855353973378443e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.410258644493295e-05,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,9.90947155514732e-05,299.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,7.31912805349566e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899780273437,0.0,0.0,9.909451910061762e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0004700587014667,285.250244140625,294.1499938964844,292.27667236328125,285.4490966796875,294.2230834960937,292.4893798828125,285.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183628276090758e-09,0.0010027267271652,-0.0152523908764123,0.0,0.0,0.0,-0.0078783063217997,60.0,4.934925556182861,-0.0,-6.855353973378443e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.40761383390054e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.90668631857261e-05,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,7.317069685086608e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,9.906666673487052e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004699266282841,285.2474060058594,294.1499938964844,292.2200012207031,285.4242248535156,294.1879577636719,292.43505859375,285.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024498915299,6.150552955830335e-09,0.0010024438379332,-0.0151657471433281,0.0,0.0,0.0,-0.0078619085252285,60.0,4.890558242797852,-0.0,-6.851487199810435e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,9.40761383390054e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.90668631857261e-05,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,7.317069685086608e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,9.906666673487052e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0004699266282841,285.2474060058594,294.1499938964844,292.2200012207031,285.4242248535156,294.1879577636719,292.43505859375,285.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024498915299,6.150552955830335e-09,0.0010024438379332,-0.0151657471433281,0.0,0.0,0.0,-0.0078619085252285,60.0,4.890558242797852,-0.0,-6.851487199810435e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.406988829141484e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.906027844408528e-05,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,7.31658365111798e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,9.906008199322967e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0004698954289779,285.2459716796875,294.1499938964844,292.1916809082031,285.4117126464844,294.1702575683594,292.4077453613281,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023828363046,6.142707675849124e-09,0.0010023766662925,-0.0151451965793967,0.0,0.0,0.0,-0.0078580193221569,60.0,4.868744850158691,-0.0,-6.850569889138569e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.40684403758496e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.905875049298628e-05,299.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,7.31647087377496e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.905855404213072e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0004698881821241,285.2445983886719,294.1499938964844,292.163330078125,285.3992004394531,294.1524658203125,292.38037109375,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023667709901,6.140844277524593e-09,0.0010023607173934,-0.0151403145864605,0.0,0.0,0.0,-0.0078570954501628,60.0,4.847175598144531,-0.0,-6.850352463061429e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.408305049873888e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,9.907413914334028e-05,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,7.317606650758535e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.907394996844232e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0004699612327385,285.2418518066406,294.1499938964844,292.1066589355469,285.3739929199219,294.1166076660156,292.3252258300781,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025214869529,6.158937804201514e-09,0.0010025153169408,-0.0151877123862504,0.0,0.0,0.0,-0.007866065017879,60.0,4.804859161376953,-0.0,-6.85246703824305e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.408305049873888e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,9.907413914334028e-05,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,7.317606650758535e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,9.907394996844232e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,0.0004699612327385,285.2418518066406,294.1499938964844,292.1066589355469,285.3739929199219,294.1166076660156,292.3252258300781,285.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025214869529,6.158937804201514e-09,0.0010025153169408,-0.0151877123862504,0.0,0.0,0.0,-0.007866065017879,60.0,4.804859161376953,-0.0,-6.85246703824305e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.412342478754e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.911664528772236e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,7.320746226469055e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.911645611282438e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004701629222836,285.2391967773437,294.1499938964844,292.04998779296875,285.3486022949219,294.080322265625,292.26934814453125,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029505938291,6.2091243258066706e-09,0.001002944423817,-0.0153191797435283,0.0,0.0,0.0,-0.0078909443691372,60.0,4.763914585113525,-0.0,-6.858336121240427e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,9.412342478754e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.911664528772236e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,7.320746226469055e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,9.911645611282438e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004701629222836,285.2391967773437,294.1499938964844,292.04998779296875,285.3486022949219,294.080322265625,292.26934814453125,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029505938291,6.2091243258066706e-09,0.001002944423817,-0.0153191797435283,0.0,0.0,0.0,-0.0078909443691372,60.0,4.763914585113525,-0.0,-6.858336121240427e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.420350397704168e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.920097363647074e-05,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.326974446186796e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.920078446157277e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.000470562983537,285.236572265625,294.1499938964844,291.9930114746094,285.3231201171875,294.0436706542969,292.2125549316406,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038027539849,6.3087899349056906e-09,0.0010037964675575,-0.0155802574008703,0.0,0.0,0.0,-0.0079403519630432,60.0,4.724461555480957,-0.0,-6.869997548619723e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.420350397704168e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.920097363647074e-05,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,7.326974446186796e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.920078446157277e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,0.000470562983537,285.236572265625,294.1499938964844,291.9930114746094,285.3231201171875,294.0436706542969,292.2125549316406,285.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038027539849,6.3087899349056906e-09,0.0010037964675575,-0.0155802574008703,0.0,0.0,0.0,-0.0079403519630432,60.0,4.724461555480957,-0.0,-6.869997548619723e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
