time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258180,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.434600360691547e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.935103298630564e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,7.33805718482472e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.935084381140769e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0004712748341262,285.2340393066406,294.1499938964844,291.9354248046875,285.29766845703125,294.0066223144531,292.1543273925781,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053201112896,6.486232440039431e-09,0.0010053135920315,-0.01604506932199,0.0,0.0,0.0,-0.0080283172428607,60.0,4.687273979187012,-0.0,-6.890785186897119e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.434600360691547e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.935103298630564e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,7.33805718482472e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,9.935084381140769e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0004712748341262,285.2340393066406,294.1499938964844,291.9354248046875,285.29766845703125,294.0066223144531,292.1543273925781,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053201112896,6.486232440039431e-09,0.0010053135920315,-0.01604506932199,0.0,0.0,0.0,-0.0080283172428607,60.0,4.687273979187012,-0.0,-6.890785186897119e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.443864109925926e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.9448581750039e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,7.345262565650046e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,9.944839985109866e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0004717375850304,285.2327880859375,294.1499938964844,291.90643310546875,285.28497314453125,293.9879150390625,292.1245422363281,285.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063067311421,6.601605040401637e-09,0.0010063000954687,-0.0163472816348075,0.0,0.0,0.0,-0.008085511624813,60.0,4.66959810256958,-0.0,-6.90431747329967e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.454815153731032e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.95638984022662e-05,299.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,7.353779801633209e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,9.956371650332584e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004722846206277,285.2315673828125,294.1499938964844,291.8772888183594,285.27227783203125,293.9691162109375,292.0942687988281,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.737995938976837e-09,0.0010074662277475,-0.0167045444250106,0.0,0.0,0.0,-0.0081531256437301,60.0,4.652545928955078,-0.0,-6.920332396020967e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.48147353483364e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.984462667489424e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.374513370450586e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.984444477595388e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004736163245979,285.2291259765625,294.1499938964844,291.8187255859375,285.2469482421875,293.9311828613281,292.0321044921875,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103124659508,7.070050322965926e-09,0.0010103054810315,-0.0175743047147989,0.0,0.0,0.0,-0.0083177387714385,60.0,4.620356559753418,-0.0,-6.959399456718529e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.48147353483364e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.984462667489424e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.374513370450586e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.984444477595388e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004736163245979,285.2291259765625,294.1499938964844,291.8187255859375,285.2469482421875,293.9311828613281,292.0321044921875,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103124659508,7.070050322965926e-09,0.0010103054810315,-0.0175743047147989,0.0,0.0,0.0,-0.0083177387714385,60.0,4.620356559753418,-0.0,-6.959399456718529e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.51448455452919e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001001922428258,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.400188042083755e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001001920682028,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0004752652894239,285.22674560546875,294.1499938964844,291.7597351074219,285.2216491699219,293.89276123046875,291.9676208496094,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138289071619,7.481247621399234e-09,0.001013821340166,-0.0186513122171163,0.0,0.0,0.0,-0.0085215857252478,60.0,4.59084415435791,-0.0,-7.007930946656415e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.51448455452919e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0001001922428258,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.400188042083755e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001001920682028,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,0.0004752652894239,285.22674560546875,294.1499938964844,291.7597351074219,285.2216491699219,293.89276123046875,291.9676208496094,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138289071619,7.481247621399234e-09,0.001013821340166,-0.0186513122171163,0.0,0.0,0.0,-0.0085215857252478,60.0,4.59084415435791,-0.0,-7.007930946656415e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.553464042255656e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001006027232506,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,7.430505502270535e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001006025413516,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004772124520968,285.22442626953125,294.1499938964844,291.7004089355469,285.1963806152344,293.85382080078125,291.9008483886719,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179813252761,7.966828086125588e-09,0.0010179734090343,-0.0199230592697858,0.0,0.0,0.0,-0.008762308396399,60.0,4.563826560974121,-0.0,-7.065457197086289e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.553464042255656e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001006027232506,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,7.430505502270535e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0001006025413516,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004772124520968,285.22442626953125,294.1499938964844,291.7004089355469,285.1963806152344,293.85382080078125,291.9008483886719,285.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179813252761,7.966828086125588e-09,0.0010179734090343,-0.0199230592697858,0.0,0.0,0.0,-0.008762308396399,60.0,4.563826560974121,-0.0,-7.065457197086289e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,9.597880125511438e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001010704436339,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,7.465051021426916e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.000101070261735,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.000479431124404,285.22216796875,294.1499938964844,291.64080810546875,285.17120361328125,293.81427001953125,291.8319396972656,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227131424471,8.520138372603014e-09,0.0010227045277133,-0.0213720761239528,0.0,0.0,0.0,-0.0090366071090102,60.0,4.539154529571533,-0.0,-7.131294665896348e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,9.597880125511438e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001010704436339,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,7.465051021426916e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.000101070261735,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.000479431124404,285.22216796875,294.1499938964844,291.64080810546875,285.17120361328125,293.81427001953125,291.8319396972656,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227131424471,8.520138372603014e-09,0.0010227045277133,-0.0213720761239528,0.0,0.0,0.0,-0.0090366071090102,60.0,4.539154529571533,-0.0,-7.131294665896348e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.621609933674335e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.0001013203291222,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,7.483507943106815e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.0001013201544992,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004806164943147,285.2210693359375,294.1499938964844,291.6109313964844,285.1586608886719,293.7943420410156,291.7969665527344,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815761454172844e-09,0.0010252323700115,-0.0221462044864892,0.0,0.0,0.0,-0.0091831590980291,60.0,4.527393817901611,-0.0,-7.166595139551647e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,9.646228136261924e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.000101579564216,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,7.502654625568539e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.000101579389593,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.000481846218463,285.219970703125,294.1499938964844,291.5810241699219,285.1460876464844,293.77423095703125,291.7616577148437,285.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122445909781618e-09,0.0010278547415509,-0.0229492560029029,0.0,0.0,0.0,-0.0093351956456899,60.0,4.516045570373535,-0.0,-7.203308172165634e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,9.696805500425398e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001021121643134,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.541992090409622e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001021119969664,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004843726928811,285.2178039550781,294.1499938964844,291.5210876464844,285.1210632324219,293.7336120605469,291.69049072265625,285.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752534779750022e-09,0.0010332424426451,-0.0245990045368671,0.0,0.0,0.0,-0.0096475575119256,60.0,4.4939398765563965,-0.0,-7.279030000972855e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,9.696805500425398e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001021121643134,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.541992090409622e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,0.0001021119969664,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0004843726928811,285.2178039550781,294.1499938964844,291.5210876464844,285.1210632324219,293.7336120605469,291.69049072265625,285.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.752534779750022e-09,0.0010332424426451,-0.0245990045368671,0.0,0.0,0.0,-0.0096475575119256,60.0,4.4939398765563965,-0.0,-7.279030000972855e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.747239528223872e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001026432582875,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,7.581218960694969e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001026430909405,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0004868920077569,285.2156982421875,294.1499938964844,291.46112060546875,285.0960998535156,293.69244384765625,291.6191711425781,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.471917629241943,-0.0,-7.354932307634955e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,9.747239528223872e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0001026432582875,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,7.581218960694969e-05,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0001026430909405,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,0.0004868920077569,285.2156982421875,294.1499938964844,291.46112060546875,285.0960998535156,293.69244384765625,291.6191711425781,285.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.471917629241943,-0.0,-7.354932307634955e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.797242819331586e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0001031698193401,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,7.62010968173854e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.000103169651993,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.000489389814902,285.2136535644531,294.1499938964844,291.401123046875,285.0711975097656,293.6507263183594,291.5483093261719,285.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.1003785438390425e-08,0.0010439413599669,-0.0278745256364345,0.0,0.0,0.0,-0.0102678537368774,60.0,4.449136257171631,-0.0,-7.430573845113031e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,9.797242819331586e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0001031698193401,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562255859375,0.0,0.0,7.62010968173854e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.000103169651993,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,0.000489389814902,285.2136535644531,294.1499938964844,291.401123046875,285.0711975097656,293.6507263183594,291.5483093261719,285.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.1003785438390425e-08,0.0010439413599669,-0.0278745256364345,0.0,0.0,0.0,-0.0102678537368774,60.0,4.449136257171631,-0.0,-7.430573845113031e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.837409015744925e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.000103592792584,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,7.65135046094656e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.000103592625237,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004913962329737,285.211669921875,294.1499938964844,291.3411865234375,285.0464172363281,293.6084289550781,291.4784545898437,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482327779754,1.1504166508302662e-08,0.0010482212528586,-0.0291841812431812,0.0,0.0,0.0,-0.0105159198865294,60.0,4.424894332885742,-0.0,-7.491613729371238e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.837409015744925e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.000103592792584,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,7.65135046094656e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.000103592625237,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0004913962329737,285.211669921875,294.1499938964844,291.3411865234375,285.0464172363281,293.6084289550781,291.4784545898437,285.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482327779754,1.1504166508302662e-08,0.0010482212528586,-0.0291841812431812,0.0,0.0,0.0,-0.0105159198865294,60.0,4.424894332885742,-0.0,-7.491613729371238e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.840660641202704e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001036270259646,299.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,7.653878856217489e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001036268586176,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004915586323477,285.210693359375,294.1499938964844,291.311279296875,285.0340881347656,293.58709716796875,291.4446105957031,285.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485792299732,1.154462392349842e-08,0.001048567588441,-0.0292900633066892,0.0,0.0,0.0,-0.0105359787121415,60.0,4.40782356262207,-0.0,-7.496559817354864e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,9.83255304163322e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.000103541649878,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,7.647572783753276e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001035414825309,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0004911536816507,285.2097473144531,294.1499938964844,291.2814025878906,285.0217590332031,293.56573486328125,291.41180419921875,285.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477154282853,1.1443550995693386e-08,0.0010477040195837,-0.029025537893176,0.0,0.0,0.0,-0.0104858754202723,60.0,4.386366367340088,-0.0,-7.484206321350939e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.81298799160868e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001033356238622,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.632355118403211e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001033354565151,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004901764332316,285.2078857421875,294.1499938964844,291.2218322753906,284.9971923828125,293.5227966308594,291.3487548828125,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104562996421,1.1199665195249509e-08,0.0010456186719238,-0.0283872205764055,0.0,0.0,0.0,-0.0103649720549583,60.0,4.336092948913574,-0.0,-7.454438843979005e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,9.81298799160868e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001033356238622,299.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,7.632355118403211e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0001033354565151,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004901764332316,285.2078857421875,294.1499938964844,291.2218322753906,284.9971923828125,293.5227966308594,291.3487548828125,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104562996421,1.1199665195249509e-08,0.0010456186719238,-0.0283872205764055,0.0,0.0,0.0,-0.0103649720549583,60.0,4.336092948913574,-0.0,-7.454438843979005e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.78394818957895e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001030298153636,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.609768363181502e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001030296552926,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.000488725840114,285.20611572265625,294.1499938964844,291.1625061035156,284.9727783203125,293.4797058105469,291.28826904296875,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425350628793,1.0837718278366992e-08,0.0010425242362543,-0.0274398420006036,0.0,0.0,0.0,-0.0101855415850877,60.0,4.281060218811035,-0.0,-7.410370983507164e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.78394818957895e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001030298153636,299.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.609768363181502e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001030296552926,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.000488725840114,285.20611572265625,294.1499938964844,291.1625061035156,284.9727783203125,293.4797058105469,291.28826904296875,285.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425350628793,1.0837718278366992e-08,0.0010425242362543,-0.0274398420006036,0.0,0.0,0.0,-0.0101855415850877,60.0,4.281060218811035,-0.0,-7.410370983507164e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.743988630361856e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.000102609017631,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.578687655040994e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001026088575599,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004867298412136,285.20440673828125,294.1499938964844,291.103515625,284.948486328125,293.4364624023437,291.2303466796875,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339717526619552e-08,0.0010382662294432,-0.0261362306773662,0.0,0.0,0.0,-0.0099386628717184,60.0,4.221329212188721,-0.0,-7.349951403057275e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.743988630361856e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.000102609017631,299.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.578687655040994e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0001026088575599,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004867298412136,285.20440673828125,294.1499938964844,291.103515625,284.948486328125,293.4364624023437,291.2303466796875,285.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339717526619552e-08,0.0010382662294432,-0.0261362306773662,0.0,0.0,0.0,-0.0099386628717184,60.0,4.221329212188721,-0.0,-7.349951403057275e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.69624234130606e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.000102106227132,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,7.541551894973963e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001021060743369,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004843448696192,285.2027587890625,294.1499938964844,291.044921875,284.9243469238281,293.3930969238281,291.1748046875,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.158178329467773,-0.0,-7.278086400219763e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.69624234130606e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.000102106227132,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452392578125,0.0,0.0,7.541551894973963e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001021060743369,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004843448696192,285.2027587890625,294.1499938964844,291.044921875,284.9243469238281,293.3930969238281,291.1748046875,285.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.158178329467773,-0.0,-7.278086400219763e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.67058731475845e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,0.0001018360635498,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,7.521596853621304e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,0.0001018359034787,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004830633406527,285.2019348144531,294.1499938964844,291.01580810546875,284.9123229980469,293.3714294433594,291.1477966308594,285.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424985236705652e-09,0.0010304447496309,-0.0237414091825485,0.0,0.0,0.0,-0.0094851925969123,60.0,4.125814914703369,-0.0,-7.239616905962978e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,9.644441161071882e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0001015607340377,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,7.501261279685423e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,0.0001015605812426,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0004817573062609,285.201171875,294.1499938964844,290.9867858886719,284.9003601074219,293.3497314453125,291.1213684082031,285.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099161424330761e-09,0.0010276588145643,-0.0228882860392332,0.0,0.0,0.0,-0.0093236686661839,60.0,4.09319543838501,-0.0,-7.20051716029957e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.592379501555116e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001010124979075,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.460768392775208e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0001010123451123,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004791567916981,285.1996459960937,294.1499938964844,290.92919921875,284.8765563964844,293.3063049316406,291.0698547363281,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450387056768704e-09,0.001022111158818,-0.0211894139647483,0.0,0.0,0.0,-0.009002043865621,60.0,4.028058052062988,-0.0,-7.122977763174276e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,9.592379501555116e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0001010124979075,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,7.460768392775208e-05,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0001010123451123,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004791567916981,285.1996459960937,294.1499938964844,290.92919921875,284.8765563964844,293.3063049316406,291.0698547363281,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450387056768704e-09,0.001022111158818,-0.0211894139647483,0.0,0.0,0.0,-0.009002043865621,60.0,4.028058052062988,-0.0,-7.122977763174276e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.543039777781814e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.0001004929217742,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.422392081934959e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0001004927689791,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0004766921920236,285.1982116699219,294.1499938964844,290.8722229003906,284.8529663085937,293.26287841796875,291.02008056640625,285.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835527782162899e-09,0.001016853377223,-0.0195791851729154,0.0,0.0,0.0,-0.0086972303688526,60.0,3.964179515838623,-0.0,-7.04987854760475e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.543039777781814e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.0001004929217742,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.422392081934959e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0001004927689791,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0004766921920236,285.1982116699219,294.1499938964844,290.8722229003906,284.8529663085937,293.26287841796875,291.02008056640625,285.2367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835527782162899e-09,0.001016853377223,-0.0195791851729154,0.0,0.0,0.0,-0.0086972303688526,60.0,3.964179515838623,-0.0,-7.04987854760475e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.498647705186158e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001000254487735,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.387864025076851e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0001000253032543,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0004744747420772,285.19683837890625,294.1499938964844,290.8158874511719,284.8295593261719,293.2193908691406,290.97186279296875,285.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282327185720305e-09,0.0010121228406205,-0.0181303042918443,0.0,0.0,0.0,-0.0084229847416281,60.0,3.902847290039064,-0.0,-6.984431877299357e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
