time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260520,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.498647705186158e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001000254487735,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,7.387864025076851e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,0.0001000253032543,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.0004744747420772,285.19683837890625,294.1499938964844,290.8158874511719,284.8295593261719,293.2193908691406,290.97186279296875,285.2403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282327185720305e-09,0.0010121228406205,-0.0181303042918443,0.0,0.0,0.0,-0.0084229847416281,60.0,3.902847290039064,-0.0,-6.984431877299357e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.460400906391442e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.96226881397888e-05,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.358116272371262e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.962254989659414e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0004725642793346,285.1955261230469,294.1499938964844,290.76031494140625,284.806396484375,293.1759033203125,290.9247741699219,285.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805700003553738e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,3.844520568847656,-0.0,-6.92828905357601e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,9.460400906391442e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,9.96226881397888e-05,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,7.358116272371262e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376708984375,0.0,0.0,9.962254989659414e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0004725642793346,285.1955261230469,294.1499938964844,290.76031494140625,284.806396484375,293.1759033203125,290.9247741699219,285.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805700003553738e-09,0.001008047023788,-0.0168818850070238,0.0,0.0,0.0,-0.0081866988912224,60.0,3.844520568847656,-0.0,-6.92828905357601e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.443925227969884e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.94491929304786e-05,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.345301855821162e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.944905468728392e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004717413103207,285.19488525390625,294.1499938964844,290.7328186035156,284.7948913574219,293.1541442871094,290.901611328125,285.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062977671623,6.600378910093241e-09,0.0010062912479043,-0.01634406670928,0.0,0.0,0.0,-0.008084911853075,60.0,3.816767692565918,-0.0,-6.904173233124311e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.428855264559388e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.929050429491326e-05,299.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.333581015700474e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,9.929035877576098e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004709885688498,285.1942749023437,294.1499938964844,290.7055358886719,284.783447265625,293.1323547363281,290.87860107421875,285.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691584967,6.4125731391584395e-09,0.0010046851821243,-0.0158521179109811,0.0,0.0,0.0,-0.0079918075352907,60.0,3.789739847183228,-0.0,-6.882152092657634e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.404065349372104e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.902944293571636e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.314299000427127e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.902930469252168e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004697502881754,285.19305419921875,294.1499938964844,290.651611328125,284.7607727050781,293.0887145996094,290.8329467773437,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020490735769,6.1036122822599745e-09,0.0010020430199801,-0.0150427818298339,0.0,0.0,0.0,-0.0078386412933468,60.0,3.738491535186768,-0.0,-6.846000388804896e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.404065349372104e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,9.902944293571636e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.314299000427127e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.902930469252168e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,0.0004697502881754,285.19305419921875,294.1499938964844,290.651611328125,284.7607727050781,293.0887145996094,290.8329467773437,285.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020490735769,6.1036122822599745e-09,0.0010020430199801,-0.0150427818298339,0.0,0.0,0.0,-0.0078386412933468,60.0,3.738491535186768,-0.0,-6.846000388804896e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.385793964611366e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.88370375125669e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.300087600015104e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.883689926937222e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004688376211561,285.1919250488281,294.1499938964844,290.5986022949219,284.7383728027344,293.0450134277344,290.7875061035156,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001013288274,5.875876674110714e-09,0.0010000955080613,-0.0144461998715996,0.0,0.0,0.0,-0.0077257421799004,60.0,3.6907336711883545,-0.0,-6.81941401126096e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.385793964611366e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.88370375125669e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.300087600015104e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23358154296875,0.0,0.0,9.883689926937222e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004688376211561,285.1919250488281,294.1499938964844,290.5986022949219,284.7383728027344,293.0450134277344,290.7875061035156,285.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001013288274,5.875876674110714e-09,0.0010000955080613,-0.0144461998715996,0.0,0.0,0.0,-0.0077257421799004,60.0,3.6907336711883545,-0.0,-6.81941401126096e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.373377542942762e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.870628855424002e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,7.290430221473798e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.870615031104536e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.000468217418529,285.1908264160156,294.1499938964844,290.546630859375,284.7162780761719,293.0012512207031,290.7420349121094,285.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987774537876,5.7210947090879935e-09,0.0009987717494368,-0.0140407215803861,0.0,0.0,0.0,-0.0076490091159939,60.0,3.646104097366333,-0.0,-6.801374041742747e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.373377542942762e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.870628855424002e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,7.290430221473798e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.870615031104536e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.000468217418529,285.1908264160156,294.1499938964844,290.546630859375,284.7162780761719,293.0012512207031,290.7420349121094,285.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987774537876,5.7210947090879935e-09,0.0009987717494368,-0.0140407215803861,0.0,0.0,0.0,-0.0076490091159939,60.0,3.646104097366333,-0.0,-6.801374041742747e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.365919686388224e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.862775186775252e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.28462910046801e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.862762090051548e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.000467844918603,285.1898193359375,294.1499938964844,290.4956970214844,284.6944885253906,292.9573669433594,290.6963195800781,285.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979819878935,5.628097987653291e-09,0.0009979763999581,-0.0137970969080924,0.0,0.0,0.0,-0.0076029058545827,60.0,3.604573011398315,-0.0,-6.790546791535236e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.365919686388224e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,9.862775186775252e-05,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.28462910046801e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,9.862762090051548e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.000467844918603,285.1898193359375,294.1499938964844,290.4956970214844,284.6944885253906,292.9573669433594,290.6963195800781,285.2606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979819878935,5.628097987653291e-09,0.0009979763999581,-0.0137970969080924,0.0,0.0,0.0,-0.0076029058545827,60.0,3.604573011398315,-0.0,-6.790546791535236e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.36359938350506e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.86033192020841e-05,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.282824662979692e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,9.860318095888942e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0004677290271501,285.1893005371094,294.1499938964844,290.4706726074219,284.6837158203125,292.9353942871094,290.6732788085937,285.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997734372504,5.599148700241585e-09,0.0009977287845686,-0.0137212574481964,0.0,0.0,0.0,-0.0075885541737079,60.0,3.5848493576049805,-0.0,-6.787178108424996e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,9.361995762446897e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.858643170446156e-05,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,7.28157683624886e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.858630073722452e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004676489625126,285.1888427734375,294.1499938964844,290.4459228515625,284.67303466796875,292.9134216308594,290.6501770019531,285.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975631255656,5.5791318231968035e-09,0.0009975575376302,-0.0136688193306326,0.0,0.0,0.0,-0.0075786304660141,60.0,3.56563663482666,-0.0,-6.78484965987991e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.3602342531085e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.85678780125454e-05,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.280206773430109e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.856774704530837e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004675609816331,285.1878967285156,294.1499938964844,290.3973083496094,284.65191650390625,292.8693542480469,290.6037292480469,285.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.5285823345184326,-0.0,-6.782287442774759e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.3602342531085e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.85678780125454e-05,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.280206773430109e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.856774704530837e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0004675609816331,285.1878967285156,294.1499938964844,290.3973083496094,284.65191650390625,292.8693542480469,290.6037292480469,285.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.5285823345184326,-0.0,-6.782287442774759e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.359336399938913e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.855842654360458e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,7.279508281499147e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.855829557636751e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0004675161617342,285.1870422363281,294.1499938964844,290.3500061035156,284.63116455078125,292.82525634765625,290.5571594238281,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545844228294072e-09,0.0009972729021683,-0.0135816130787134,0.0,0.0,0.0,-0.0075621283613145,60.0,3.492992162704468,-0.0,-6.780977201970019e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,9.359336399938913e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,9.855842654360458e-05,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,7.279508281499147e-05,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,9.855829557636751e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0004675161617342,285.1870422363281,294.1499938964844,290.3500061035156,284.63116455078125,292.82525634765625,290.5571594238281,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545844228294072e-09,0.0009972729021683,-0.0135816130787134,0.0,0.0,0.0,-0.0075621283613145,60.0,3.492992162704468,-0.0,-6.780977201970019e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.35880816541612e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.855286043602972e-05,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.279097189893946e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.855272946879268e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0004674897936638,285.18621826171875,294.1499938964844,290.3039855957031,284.60858154296875,292.7811279296875,290.5106506347656,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997221446596,5.53918644286e-09,0.0009972158586606,-0.0135641722008585,0.0,0.0,0.0,-0.00755882775411,60.0,3.458559513092041,-0.0,-6.780203420930776e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.35880816541612e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,9.855286043602972e-05,299.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.279097189893946e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.855272946879268e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,0.0004674897936638,285.18621826171875,294.1499938964844,290.3039855957031,284.60858154296875,292.7811279296875,290.5106506347656,285.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997221446596,5.53918644286e-09,0.0009972158586606,-0.0135641722008585,0.0,0.0,0.0,-0.00755882775411,60.0,3.458559513092041,-0.0,-6.780203420930776e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.359060641145334e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.855551616055892e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.279292913153768e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.855538519332184e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0004675024247262,285.1854248046875,294.1499938964844,290.2592468261719,284.5820617675781,292.7369689941406,290.46441650390625,285.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972476400434,5.542255543389274e-09,0.0009972421685233,-0.0135722113773226,0.0,0.0,0.0,-0.0075603490695357,60.0,3.425236463546753,-0.0,-6.780560113384126e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.359060641145334e-05,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,9.855551616055892e-05,299.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.279292913153768e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.855538519332184e-05,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.0004675024247262,285.1854248046875,294.1499938964844,290.2592468261719,284.5820617675781,292.7369689941406,290.46441650390625,285.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972476400434,5.542255543389274e-09,0.0009972421685233,-0.0135722113773226,0.0,0.0,0.0,-0.0075603490695357,60.0,3.425236463546753,-0.0,-6.780560113384126e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,9.359834803035484e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.85636652330868e-05,299.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.27989463484846e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.856354154180735e-05,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004675411037169,285.18505859375,294.1499938964844,290.2373352050781,284.56744384765625,292.7148742675781,290.4414367675781,285.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973297128453,5.5518651898012195e-09,0.0009973242413252,-0.0135973868891596,0.0,0.0,0.0,-0.0075651127845048,60.0,3.409079074859619,-0.0,-6.781677797107477e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.361246338812634e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,9.857853001449256e-05,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.280992576852441e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,9.857840632321312e-05,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004676116514019,285.1846923828125,294.1499938964844,290.2156982421875,284.552001953125,292.6928100585937,290.4184875488281,285.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974797721952,5.569418703998963e-09,0.000997474300675,-0.0136433728039264,0.0,0.0,0.0,-0.0075738141313195,60.0,3.393277883529663,-0.0,-6.783719186387317e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.367027814732864e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.863940795185044e-05,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.285489118658006e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.8639284260571e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004679004487115,285.1840209960937,294.1499938964844,290.1732788085937,284.5186462402344,292.6486511230469,290.3727111816406,285.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980951435863,5.6413771432062285e-09,0.0009980894392356,-0.0138318855315446,0.0,0.0,0.0,-0.0076094870455563,60.0,3.3630831241607666,-0.0,-6.792092221985514e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.367027814732864e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.863940795185044e-05,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.285489118658006e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.8639284260571e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004679004487115,285.1840209960937,294.1499938964844,290.1732788085937,284.5186462402344,292.6486511230469,290.3727111816406,285.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980951435863,5.6413771432062285e-09,0.0009980894392356,-0.0138318855315446,0.0,0.0,0.0,-0.0076094870455563,60.0,3.3630831241607666,-0.0,-6.792092221985514e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.372488420922308e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.869690984487534e-05,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,7.289736095117405e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.869679342955352e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0004681732389144,285.18365478515625,294.1499938964844,290.1499938964844,284.4986877441406,292.6239013671875,290.3470764160156,285.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986765217036,5.709373862572421e-09,0.0009986708173528,-0.0140100177377462,0.0,0.0,0.0,-0.0076431953348219,60.0,3.3471548557281494,-0.0,-6.800009089147352e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,9.37810618779622e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.875607065623626e-05,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,7.294105307664722e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.875594696495682e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004684538580477,285.1833801269531,294.1499938964844,290.1319580078125,284.4823913574219,292.6044921875,290.3268737792969,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992747800424,5.779338341227458e-09,0.0009992689592763,-0.0141933029517531,0.0,0.0,0.0,-0.0076778791844844,60.0,3.335202217102051,-0.0,-6.808159724869256e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.39597812248394e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.894427057588472e-05,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.30800602468662e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.89441541605629e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0004693466471508,285.18280029296875,294.1499938964844,290.09161376953125,284.4434814453125,292.5603332519531,290.2806091308594,285.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011782869696,6.001943386735321e-09,0.0010011722333729,-0.0147764505818486,0.0,0.0,0.0,-0.0077882329933345,60.0,3.3100242614746094,-0.0,-6.834125088062137e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.39597812248394e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,9.894427057588472e-05,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.30800602468662e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.89441541605629e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0004693466471508,285.18280029296875,294.1499938964844,290.09161376953125,284.4434814453125,292.5603332519531,290.2806091308594,285.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011782869696,6.001943386735321e-09,0.0010011722333729,-0.0147764505818486,0.0,0.0,0.0,-0.0077882329933345,60.0,3.3100242614746094,-0.0,-6.834125088062137e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.421948197996244e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,9.921774471877144e-05,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.328204083023593e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.92176283034496e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004706438921857,285.1822509765625,294.1499938964844,290.0521850585937,284.4022216796875,292.51611328125,290.23358154296875,285.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039446642622,6.325442836185857e-09,0.0010039382614195,-0.0156238814815878,0.0,0.0,0.0,-0.0079486044123768,60.0,3.2881410121917725,-0.0,-6.871947277886647e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.421948197996244e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,9.921774471877144e-05,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,7.328204083023593e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.92176283034496e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,0.0004706438921857,285.1822509765625,294.1499938964844,290.0521850585937,284.4022216796875,292.51611328125,290.23358154296875,285.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039446642622,6.325442836185857e-09,0.0010039382614195,-0.0156238814815878,0.0,0.0,0.0,-0.0079486044123768,60.0,3.2881410121917725,-0.0,-6.871947277886647e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.43831109907478e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.939005394699052e-05,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,7.340930460486561e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,9.938993753166868e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.0004714612732641,285.1819763183594,294.1499938964844,290.0328063964844,284.3808288574219,292.4940185546875,290.209716796875,285.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056876344606,6.5292806716854565e-09,0.0010056811152026,-0.0161578319966793,0.0,0.0,0.0,-0.0080496547743678,60.0,3.2784535884857178,-0.0,-6.895832882491959e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,9.456898260395974e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.958578448276968e-05,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,7.355387060670182e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.958566806744784e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,0.0004723897436633,285.1817321777344,294.1499938964844,290.0136413574219,284.35894775390625,292.4718933105469,290.18560791015625,285.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076677426695,6.760829229790488e-09,0.0010076609905809,-0.0167643539607524,0.0,0.0,0.0,-0.0081644430756568,60.0,3.269585132598877,-0.0,-6.923015405391197e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.501349995844066e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001000538832158,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.389960956061259e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001000537668005,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.000474610220408,285.1812744140625,294.1499938964844,289.97589111328125,284.3139343261719,292.42755126953125,290.1366271972656,285.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612915365615e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.2545721530914307,-0.0,-6.98824393907671e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.501349995844066e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001000538832158,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,7.389960956061259e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.0001000537668005,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.000474610220408,285.1812744140625,294.1499938964844,289.97589111328125,284.3139343261719,292.42755126953125,290.1366271972656,285.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612915365615e-09,0.0010123960673809,-0.0182148702442646,0.0,0.0,0.0,-0.0084389755502343,60.0,3.2545721530914307,-0.0,-6.98824393907671e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.554998541716486e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001006188249448,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.431687117787078e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0001006187085295,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0004772901011165,285.1808776855469,294.1499938964844,289.9389038085937,284.2674865722656,292.3831481933594,290.0868225097656,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982976946152576e-09,0.0010181110119447,-0.0199653524905443,0.0,0.0,0.0,-0.0087703112512826,60.0,3.243126392364502,-0.0,-7.067374951930105e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.554998541716486e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.0001006188249448,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.431687117787078e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0001006187085295,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0004772901011165,285.1808776855469,294.1499938964844,289.9389038085937,284.2674865722656,292.3831481933594,290.0868225097656,285.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982976946152576e-09,0.0010181110119447,-0.0199653524905443,0.0,0.0,0.0,-0.0087703112512826,60.0,3.243126392364502,-0.0,-7.067374951930105e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
