time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262860,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.616317402105778e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001012645443552,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.479379564756528e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001012644279398,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0004803531046491,285.1805114746094,294.1499938964844,289.9025573730469,284.2198791503906,292.3385925292969,290.03662109375,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746920521218726e-09,0.0010246431920677,-0.0219659395515918,0.0,0.0,0.0,-0.0091490298509597,60.0,3.23479437828064,-0.0,-7.158367054671545e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.616317402105778e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,0.0001012645443552,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,7.479379564756528e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001012644279398,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0004803531046491,285.1805114746094,294.1499938964844,289.9025573730469,284.2198791503906,292.3385925292969,290.03662109375,285.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746920521218726e-09,0.0010246431920677,-0.0219659395515918,0.0,0.0,0.0,-0.0091490298509597,60.0,3.23479437828064,-0.0,-7.158367054671545e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.68217646004632e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001019580668071,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.53060303395614e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001019579576677,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0004836429143324,285.18017578125,294.1499938964844,289.8667907714844,284.17144775390625,292.2939147949219,289.9867553710937,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567433956192415e-09,0.0010316591942682,-0.024114379659295,0.0,0.0,0.0,-0.0095557924360036,60.0,3.228711128234864,-0.0,-7.256744538608474e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.68217646004632e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001019580668071,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.53060303395614e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001019579576677,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0004836429143324,285.18017578125,294.1499938964844,289.8667907714844,284.17144775390625,292.2939147949219,289.9867553710937,285.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567433956192415e-09,0.0010316591942682,-0.024114379659295,0.0,0.0,0.0,-0.0095557924360036,60.0,3.228711128234864,-0.0,-7.256744538608474e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,9.715365013107656e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001023075601551,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,7.556415948783979e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001023074437398,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004853007558267,285.1800231933594,294.1499938964844,289.84912109375,284.1470031738281,292.2715148925781,289.9621887207031,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980920090413292e-09,0.0010351948440074,-0.0251969341188669,0.0,0.0,0.0,-0.0097607756033539,60.0,3.2261080741882324,-0.0,-7.30657490066733e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.747721924213693e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001026482932502,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.581582758575678e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001026481841108,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,0.0004869170370511,285.1799011230469,294.1499938964844,289.83160400390625,284.1224365234375,292.24908447265625,289.9380798339844,285.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386523790657,1.0384048287903624e-08,0.0010386420181021,-0.026252282783389,0.0,0.0,0.0,-0.0099606225267052,60.0,3.223477602005005,-0.0,-7.35532026396868e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.807245078263804e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001032751024467,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.627878221683204e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001032749860314,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004898903425782,285.1796569824219,294.1499938964844,289.7968444824219,284.0731506347656,292.20416259765625,289.8912048339844,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449944529682,1.1125629306718564e-08,0.0010449832770973,-0.0281934440135955,0.0,0.0,0.0,-0.0103282574564218,60.0,3.21736216545105,-0.0,-7.445414240692116e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.807245078263804e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001032751024467,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.627878221683204e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,0.0001032749860314,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004898903425782,285.1796569824219,294.1499938964844,289.7968444824219,284.0731506347656,292.20416259765625,289.8912048339844,285.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449944529682,1.1125629306718564e-08,0.0010449832770973,-0.0281934440135955,0.0,0.0,0.0,-0.0103282574564218,60.0,3.21736216545105,-0.0,-7.445414240692116e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.8546632216312e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001037744368659,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.664759323233739e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001037743277265,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004922590451315,285.1794738769531,294.1499938964844,289.76251220703125,284.0238952636719,292.1591796875,289.8467712402344,285.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716388748084228e-08,0.001050035119988,-0.0297395903617143,0.0,0.0,0.0,-0.0106211239472031,60.0,3.208341598510742,-0.0,-7.517577671478648e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.8546632216312e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0001037744368659,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.664759323233739e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001037743277265,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004922590451315,285.1794738769531,294.1499938964844,289.76251220703125,284.0238952636719,292.1591796875,289.8467712402344,285.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716388748084228e-08,0.001050035119988,-0.0297395903617143,0.0,0.0,0.0,-0.0106211239472031,60.0,3.208341598510742,-0.0,-7.517577671478648e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.88963874988258e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001041427458403,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.691961945965886e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001041426367009,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004940061480738,285.1793212890625,294.1499938964844,289.7284851074219,283.9749450683594,292.1142272949219,289.8049011230469,285.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537732159718,1.2152114869934394e-08,0.001053760992363,-0.030879845842719,0.0,0.0,0.0,-0.0108371321111917,60.0,3.195183753967285,-0.0,-7.571025406605258e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.88963874988258e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0001041427458403,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.691961945965886e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001041426367009,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004940061480738,285.1793212890625,294.1499938964844,289.7284851074219,283.9749450683594,292.1142272949219,289.8049011230469,285.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537732159718,1.2152114869934394e-08,0.001053760992363,-0.030879845842719,0.0,0.0,0.0,-0.0108371321111917,60.0,3.195183753967285,-0.0,-7.571025406605258e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.890490036923438e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001041517098201,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.692624058108777e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001041516006807,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004940486978739,285.17919921875,294.1499938964844,289.6947326660156,283.9266052246094,292.0693664550781,289.76568603515625,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538654169067,1.2162658435954654e-08,0.0010538533097133,-0.0309074334800243,0.0,0.0,0.0,-0.0108423698693513,60.0,3.1758296489715576,-0.0,-7.572320726012549e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,9.890490036923438e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001041517098201,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,7.692624058108777e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001041516006807,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004940486978739,285.17919921875,294.1499938964844,289.6947326660156,283.9266052246094,292.0693664550781,289.76568603515625,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538654169067,1.2162658435954654e-08,0.0010538533097133,-0.0309074334800243,0.0,0.0,0.0,-0.0108423698693513,60.0,3.1758296489715576,-0.0,-7.572320726012549e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.86311715678312e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001038634582073,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.671333878533915e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001038633490679,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0004926813417114,285.1791687011719,294.1499938964844,289.6779479980469,283.9027404785156,292.0470886230469,289.74737548828125,285.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509495623409,1.18215526256904e-08,0.0010509378043934,-0.0300147999078035,0.0,0.0,0.0,-0.0106732742860913,60.0,3.159827470779419,-0.0,-7.530459100735244e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.83423669822514e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,0.000103559330455,299.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,7.648870814591646e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0001035592213156,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0004912387230433,285.1791381835937,294.1499938964844,289.66119384765625,283.879150390625,292.02490234375,289.7299194335937,285.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478714248165,1.1461667170920007e-08,0.001047860016115,-0.0290729496628046,0.0,0.0,0.0,-0.0104948617517948,60.0,3.13996696472168,-0.0,-7.486419661972833e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.77403178694658e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001029253398883,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.602044206578285e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001029252380249,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0004882314242422,285.1791381835937,294.1499938964844,289.6277770996094,283.8328552246094,291.9808959960937,289.69677734375,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414562420919,1.0711452169687163e-08,0.0010414455318823,-0.0271093286573886,0.0,0.0,0.0,-0.0101229511201381,60.0,3.09698486328125,-0.0,-7.395028234213896e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.77403178694658e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0001029253398883,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,7.602044206578285e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001029252380249,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.0004882314242422,285.1791381835937,294.1499938964844,289.6277770996094,283.8328552246094,291.9808959960937,289.69677734375,285.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414562420919,1.0711452169687163e-08,0.0010414455318823,-0.0271093286573886,0.0,0.0,0.0,-0.0101229511201381,60.0,3.09698486328125,-0.0,-7.395028234213896e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.707592835184188e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0001022257129079,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.550369628006592e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001022256110445,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004849126853514,285.1791687011719,294.1499938964844,289.5944519042969,283.7880249023437,291.9373474121094,289.66558837890625,285.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376444295,9.88357484743574e-09,0.001034366665408,-0.024942073971033,0.0,0.0,0.0,-0.0097125377506017,60.0,3.051501512527466,-0.0,-7.294827497617008e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.707592835184188e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0001022257129079,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.550369628006592e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001022256110445,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0004849126853514,285.1791687011719,294.1499938964844,289.5944519042969,283.7880249023437,291.9373474121094,289.66558837890625,285.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376444295,9.88357484743574e-09,0.001034366665408,-0.024942073971033,0.0,0.0,0.0,-0.0097125377506017,60.0,3.051501512527466,-0.0,-7.294827497617008e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,9.640106145525353e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001015150410239,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.49787941458635e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001015149391605,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0004815416177734,285.1792297363281,294.1499938964844,289.56109619140625,283.74493408203125,291.8943176269531,289.6359558105469,285.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271850042045,9.04264663148524e-09,0.0010271759238094,-0.0227403026074171,0.0,0.0,0.0,-0.0092956544831395,60.0,3.005148410797119,-0.0,-7.193745688027775e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,9.640106145525353e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.0001015150410239,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,7.49787941458635e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001015149391605,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0004815416177734,285.1792297363281,294.1499938964844,289.56109619140625,283.74493408203125,291.8943176269531,289.6359558105469,285.3291931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271850042045,9.04264663148524e-09,0.0010271759238094,-0.0227403026074171,0.0,0.0,0.0,-0.0092956544831395,60.0,3.005148410797119,-0.0,-7.193745688027775e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.576010779710488e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001008400795399,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.44802673580125e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001008399849524,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0004783399344887,285.1793212890625,294.1499938964844,289.5276794433594,283.7038879394531,291.8517150878906,289.60748291015625,285.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,2.9594216346740723,-0.0,-7.09839582668792e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.576010779710488e-05,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001008400795399,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.44802673580125e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001008399849524,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,0.0004783399344887,285.1793212890625,294.1499938964844,289.5276794433594,283.7038879394531,291.8517150878906,289.60748291015625,285.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488743424415,0.0,0.0,0.0,-0.0088997185230255,60.0,2.9594216346740723,-0.0,-7.09839582668792e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.54630013438873e-05,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0001005272133625,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.424918294418603e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.000100527118775,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0004768558719661,285.17938232421875,294.1499938964844,289.51092529296875,283.6842041015625,291.8305969238281,289.5936279296875,285.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171886533498,7.873769192201507e-09,0.0010171807371079,-0.0196793396025896,0.0,0.0,0.0,-0.0087161902338266,60.0,2.93719744682312,-0.0,-7.054413941887105e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.518417937215418e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0001002336066449,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.40323230274953e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001002335047814,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004754631081596,285.1794738769531,294.1499938964844,289.494140625,283.6651306152344,291.8095703125,289.5799560546875,285.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526343104302669e-09,0.0010142098180949,-0.0187694188207387,0.0,0.0,0.0,-0.0085439560934901,60.0,2.9154694080352783,-0.0,-7.013262859345559e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.469102224102244e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.971427789423616e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.364874909399077e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.971418330678716e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.000472999701742,285.1796569824219,294.1499938964844,289.4603881835937,283.6289978027344,291.767822265625,289.5530090332031,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911835548351064e-09,0.001008954946883,-0.0171598903834819,0.0,0.0,0.0,-0.0082393167540431,60.0,2.8739471435546875,-0.0,-6.940771157815109e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.469102224102244e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.971427789423616e-05,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.364874909399077e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.971418330678716e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.000472999701742,285.1796569824219,294.1499938964844,289.4603881835937,283.6289978027344,291.767822265625,289.5530090332031,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911835548351064e-09,0.001008954946883,-0.0171598903834819,0.0,0.0,0.0,-0.0082393167540431,60.0,2.8739471435546875,-0.0,-6.940771157815109e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.42862461670302e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.928803046932444e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.333392568398267e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.928793588187546e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004709778004325,285.17987060546875,294.1499938964844,289.4263916015625,283.5957336425781,291.72637939453125,289.52642822265625,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407454566925708e-09,0.001004641642794,-0.015838710591197,0.0,0.0,0.0,-0.00798927154392,60.0,2.83508849143982,-0.0,-6.881552394588655e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.42862461670302e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.928803046932444e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.333392568398267e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.928793588187546e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004709778004325,285.17987060546875,294.1499938964844,289.4263916015625,283.5957336425781,291.72637939453125,289.52642822265625,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407454566925708e-09,0.001004641642794,-0.015838710591197,0.0,0.0,0.0,-0.00798927154392,60.0,2.83508849143982,-0.0,-6.881552394588655e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.396683162776752e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.895167750073595e-05,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.308548811124638e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.895158291328698e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004693822993431,285.1801147460937,294.1499938964844,289.3920593261719,283.56561279296875,291.68524169921875,289.4998779296875,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009434283527071e-09,0.0010012378916144,-0.0147960726171731,0.0,0.0,0.0,-0.0077919545583426,60.0,2.798879146575928,-0.0,-6.834999766169858e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.396683162776752e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.895167750073595e-05,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.308548811124638e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.895158291328698e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004693822993431,285.1801147460937,294.1499938964844,289.3920593261719,283.56561279296875,291.68524169921875,289.4998779296875,285.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012439452111,6.009434283527071e-09,0.0010012378916144,-0.0147960726171731,0.0,0.0,0.0,-0.0077919545583426,60.0,2.798879146575928,-0.0,-6.834999766169858e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.37235527089797e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.869548375718296e-05,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,7.289626955753192e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.86953964456916e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004681670689024,285.1803894042969,294.1499938964844,289.3572998046875,283.5389404296875,291.64434814453125,289.4731140136719,285.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706268790817148e-09,0.0009986453223973,-0.0140018817037343,0.0,0.0,0.0,-0.0076416609808802,60.0,2.764999389648437,-0.0,-6.79964742289485e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.37235527089797e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.869548375718296e-05,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,7.289626955753192e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.86953964456916e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004681670689024,285.1803894042969,294.1499938964844,289.3572998046875,283.5389404296875,291.64434814453125,289.4731140136719,285.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706268790817148e-09,0.0009986453223973,-0.0140018817037343,0.0,0.0,0.0,-0.0076416609808802,60.0,2.764999389648437,-0.0,-6.79964742289485e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.362734272144736e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,9.859417332336308e-05,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,7.282143633347005e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.85940860118717e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0004676865064539,285.1805419921875,294.1499938964844,289.3397521972656,283.5269775390625,291.6239624023437,289.4595642089844,285.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976256405934,5.586373141852618e-09,0.000997620052658,-0.0136877885088324,0.0,0.0,0.0,-0.007582223508507,60.0,2.748855829238892,-0.0,-6.785691653021787e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.3544258561451e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.850667993305252e-05,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,7.275681855389848e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.850659262156114e-05,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004672714858315,285.1806945800781,294.1499938964844,289.32208251953125,283.5159606933594,291.6036376953125,289.44586181640625,285.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996739952825,5.482829301683978e-09,0.0009967344813048,-0.0134165287017822,0.0,0.0,0.0,-0.0075308913365006,60.0,2.733115196228028,-0.0,-6.773650795821595e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.341522672912106e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.837080142460763e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,7.265645399456844e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.837071411311626e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004666269815061,285.1810607910156,294.1499938964844,289.2863464355469,283.4969482421875,291.5630798339844,289.4179382324219,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953645057976,5.322013940656234e-09,0.0009953591506928,-0.0129952263087034,0.0,0.0,0.0,-0.0074511673301458,60.0,2.7026307582855225,-0.0,-6.754970627298462e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.341522672912106e-05,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.837080142460763e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,7.265645399456844e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.837071411311626e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004666269815061,285.1810607910156,294.1499938964844,289.2863464355469,283.4969482421875,291.5630798339844,289.4179382324219,285.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953645057976,5.322013940656234e-09,0.0009953591506928,-0.0129952263087034,0.0,0.0,0.0,-0.0074511673301458,60.0,2.7026307582855225,-0.0,-6.754970627298462e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.332545596407726e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.827627218328416e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.258662662934512e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.827617759583518e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004661785496864,285.1814270019531,294.1499938964844,289.25,283.482177734375,291.52264404296875,289.3891906738281,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944074554368,5.2101136738258455e-09,0.0009944022167474,-0.0127020673826336,0.0,0.0,0.0,-0.0073956931009888,60.0,2.673220157623291,-0.0,-6.74198830097339e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
