time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265200,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.332545596407726e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.827627218328416e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.258662662934512e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.827617759583518e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004661785496864,285.1814270019531,294.1499938964844,289.25,283.482177734375,291.52264404296875,289.3891906738281,285.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944074554368,5.2101136738258455e-09,0.0009944022167474,-0.0127020673826336,0.0,0.0,0.0,-0.0073956931009888,60.0,2.673220157623291,-0.0,-6.74198830097339e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.325409337179737e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.820111881708726e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.253111834870651e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.820103150559588e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.000465822085971,285.1818542480469,294.1499938964844,289.2133483886719,283.4698791503906,291.4822998046875,289.3595886230469,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121147506059742e-09,0.0009936414426192,-0.0124689890071749,0.0,0.0,0.0,-0.007351588923484,60.0,2.644418239593506,-0.0,-6.731674773163834e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.325409337179737e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.820111881708726e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.253111834870651e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.820103150559588e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.000465822085971,285.1818542480469,294.1499938964844,289.2133483886719,283.4698791503906,291.4822998046875,289.3595886230469,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121147506059742e-09,0.0009936414426192,-0.0124689890071749,0.0,0.0,0.0,-0.007351588923484,60.0,2.644418239593506,-0.0,-6.731674773163834e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.31824979488738e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.81257253442891e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.247543544508517e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.812563803279772e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004654644872061,285.1822814941406,294.1499938964844,289.1766662597656,283.45819091796875,291.4420471191406,289.32916259765625,285.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898453466965e-09,0.0009928782237693,-0.0122351674363017,0.0,0.0,0.0,-0.0073073441162705,60.0,2.615847587585449,-0.0,-6.721337086901259e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.31824979488738e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.81257253442891e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.247543544508517e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.812563803279772e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004654644872061,285.1822814941406,294.1499938964844,289.1766662597656,283.45819091796875,291.4420471191406,289.32916259765625,285.3556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031898453466965e-09,0.0009928782237693,-0.0122351674363017,0.0,0.0,0.0,-0.0073073441162705,60.0,2.615847587585449,-0.0,-6.721337086901259e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.314646013081074e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.808777394937351e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,7.244740845635533e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.808769391383976e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004652844800148,285.1825256347656,294.1499938964844,289.1583251953125,283.4525451660156,291.4219665527344,289.3137512207031,285.35675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924990590661,4.986976165355372e-09,0.0009924940532073,-0.0121174752712249,0.0,0.0,0.0,-0.007285073865205,60.0,2.6015920639038086,-0.0,-6.71613662461823e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.311018948210403e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.804958244785666e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,7.241919229272753e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.80494951363653e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.000465103337774,285.1827697753906,294.1499938964844,289.1400146484375,283.4470520019531,291.40191650390625,289.2981872558594,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.9417634429005375e-09,0.0009921074379235,-0.0119990231469273,0.0,0.0,0.0,-0.007262660190463,60.0,2.5873465538024902,-0.0,-6.710904898454828e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.303631668444724e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.797178790904582e-05,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.236173405544832e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.797170787351206e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0004647343303076,285.1832580566406,294.1499938964844,289.10333251953125,283.4364318847656,291.36187744140625,289.266845703125,285.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.849675772078399e-09,0.0009913200046867,-0.0117577603086829,0.0,0.0,0.0,-0.0072170081548392,60.0,2.558873653411865,-0.0,-6.70025457338852e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.303631668444724e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.797178790904582e-05,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,7.236173405544832e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.797170787351206e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,0.0004647343303076,285.1832580566406,294.1499938964844,289.10333251953125,283.4364318847656,291.36187744140625,289.266845703125,285.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.849675772078399e-09,0.0009913200046867,-0.0117577603086829,0.0,0.0,0.0,-0.0072170081548392,60.0,2.558873653411865,-0.0,-6.70025457338852e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.296018833993004e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.789162140805274e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.23025223123841e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.7891541372519e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004643540596589,285.1838073730469,294.1499938964844,289.0666809082031,283.4263610839844,291.3218994140625,289.2352294921875,285.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.7547761283794915e-09,0.0009905085898935,-0.0115091297775506,0.0,0.0,0.0,-0.0071699623949825,60.0,2.5304088592529297,-0.0,-6.6892880568048e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.296018833993004e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.789162140805274e-05,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.23025223123841e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.7891541372519e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004643540596589,285.1838073730469,294.1499938964844,289.0666809082031,283.4263610839844,291.3218994140625,289.2352294921875,285.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905132465064,4.7547761283794915e-09,0.0009905085898935,-0.0115091297775506,0.0,0.0,0.0,-0.0071699623949825,60.0,2.5304088592529297,-0.0,-6.6892880568048e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.288142609875648e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.780868276720868e-05,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,7.224126602523029e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.780860273167492e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004639606631826,285.1843566894531,294.1499938964844,289.0299987792969,283.416748046875,291.28204345703125,289.2034606933594,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896736592054,4.6566013267579365e-09,0.0009896690025925,-0.0112519152462482,0.0,0.0,0.0,-0.007121292874217,60.0,2.501938819885254,-0.0,-6.677952768541219e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.288142609875648e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,9.780868276720868e-05,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,7.224126602523029e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.780860273167492e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0004639606631826,285.1843566894531,294.1499938964844,289.0299987792969,283.416748046875,291.28204345703125,289.2034606933594,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896736592054,4.6566013267579365e-09,0.0009896690025925,-0.0112519152462482,0.0,0.0,0.0,-0.007121292874217,60.0,2.501938819885254,-0.0,-6.677952768541219e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.27997098187916e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.772263001650572e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,7.217770325951278e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.772254998097196e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004635524819605,285.1849365234375,294.1499938964844,288.99334716796875,283.4076232910156,291.2422790527344,289.171630859375,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888026397675,4.554745913765146e-09,0.0009887980995699,-0.0109850540757179,0.0,0.0,0.0,-0.0070707984268665,60.0,2.4734554290771484,-0.0,-6.666202523319954e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.27997098187916e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.772263001650572e-05,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,7.217770325951278e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.772254998097196e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004635524819605,285.1849365234375,294.1499938964844,288.99334716796875,283.4076232910156,291.2422790527344,289.171630859375,285.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888026397675,4.554745913765146e-09,0.0009887980995699,-0.0109850540757179,0.0,0.0,0.0,-0.0070707984268665,60.0,2.4734554290771484,-0.0,-6.666202523319954e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.275782213080674e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.767851588549092e-05,299.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,7.214512152131647e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.767843584995715e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0004633432254195,285.18524169921875,294.1499938964844,288.9750061035156,283.4032592773437,291.222412109375,289.1557006835937,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883560705929,4.502527684024926e-09,0.0009883515303954,-0.0108482427895069,0.0,0.0,0.0,-0.0070449118502438,60.0,2.4592084884643555,-0.0,-6.66018209471986e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.271514136344194e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.763357229530813e-05,299.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,7.211192860268056e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.763349225977436e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0004631300689652,285.185546875,294.1499938964844,288.9566650390625,283.3989562988281,291.2025756835937,289.1398010253906,285.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879011195152,4.449333790290666e-09,0.000987896695733,-0.010708874091506,0.0,0.0,0.0,-0.0070185414515435,60.0,2.444957971572876,-0.0,-6.654052242538455e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.262784442398696e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.75416405708529e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.204402209026739e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.754156781127676e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004626940062735,285.18621826171875,294.1499938964844,288.9200134277344,283.3907470703125,291.1629943847656,289.1080322265625,285.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.3405234961824135e-09,0.0009869661880657,-0.0104237869381904,0.0,0.0,0.0,-0.0069645992480218,60.0,2.416450262069702,-0.0,-6.641522531936064e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.262784442398696e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.75416405708529e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.204402209026739e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,9.754156781127676e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004626940062735,285.18621826171875,294.1499938964844,288.9200134277344,283.3907470703125,291.1629943847656,289.1080322265625,285.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.3405234961824135e-09,0.0009869661880657,-0.0104237869381904,0.0,0.0,0.0,-0.0069645992480218,60.0,2.416450262069702,-0.0,-6.641522531936064e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.253790631191804e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.74469367065467e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.197407103376463e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.744685667101294e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004622447595465,285.1868591308594,294.1499938964844,288.8833312988281,283.3829345703125,291.1234741210937,289.0764465332031,285.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228426053742851e-09,0.0009860076243057,-0.0101300859823822,0.0,0.0,0.0,-0.0069090276956558,60.0,2.3879382610321045,-0.0,-6.628626891824754e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,9.253790631191804e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.74469367065467e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.197407103376463e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.744685667101294e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004622447595465,285.1868591308594,294.1499938964844,288.8833312988281,283.3829345703125,291.1234741210937,289.0764465332031,285.37310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228426053742851e-09,0.0009860076243057,-0.0101300859823822,0.0,0.0,0.0,-0.0069090276956558,60.0,2.3879382610321045,-0.0,-6.628626891824754e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.244601824320851e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.735016647027804e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.19025993021205e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,9.735009371070193e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004617857921402,285.18756103515625,294.1499938964844,288.8466796875,283.3755187988281,291.08404541015625,289.0450134277344,285.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897222879359e-09,0.0009850283386185,-0.0098300101235508,0.0,0.0,0.0,-0.0068522505462169,60.0,2.3594322204589844,-0.0,-6.61546337710206e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.244601824320851e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.735016647027804e-05,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.19025993021205e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,9.735009371070193e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,0.0004617857921402,285.18756103515625,294.1499938964844,288.8466796875,283.3755187988281,291.08404541015625,289.0450134277344,285.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897222879359e-09,0.0009850283386185,-0.0098300101235508,0.0,0.0,0.0,-0.0068522505462169,60.0,2.3594322204589844,-0.0,-6.61546337710206e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.235234028892592e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.725152631290256e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.182973786257207e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.72514462773688e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0004613178607542,285.18829345703125,294.1499938964844,288.8099975585937,283.36846923828125,291.04473876953125,289.0138244628906,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.9971435050745185e-09,0.0009840299608185,-0.0095241032540798,0.0,0.0,0.0,-0.0067943707108497,60.0,2.330947160720825,-0.0,-6.602058988391947e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,9.235234028892592e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,9.725152631290256e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.182973786257207e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.72514462773688e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0004613178607542,285.18829345703125,294.1499938964844,288.8099975585937,283.36846923828125,291.04473876953125,289.0138244628906,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.9971435050745185e-09,0.0009840299608185,-0.0095241032540798,0.0,0.0,0.0,-0.0067943707108497,60.0,2.330947160720825,-0.0,-6.602058988391947e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.230510477209464e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.72017805906944e-05,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,7.179300155257806e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.720170783111826e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,0.0004610819160006,285.18865966796875,294.1499938964844,288.7916564941406,283.3651123046875,291.02508544921875,288.9983215332031,285.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.9382710426139064e-09,0.0009835264645516,-0.0093698510900139,0.0,0.0,0.0,-0.0067651849240064,60.0,2.3167147636413574,-0.0,-6.59530456914581e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.225760732078923e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,9.715175838209689e-05,299.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.175605423981324e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.715168562252074e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004608446324709,285.18902587890625,294.1499938964844,288.7733459472656,283.3617858886719,291.0054931640625,288.98291015625,285.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790672896027445e-09,0.0009830202907323,-0.009214730001986,0.0,0.0,0.0,-0.00673583522439,60.0,2.302493095397949,-0.0,-6.588515333305622e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.216224862029776e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.705134289106354e-05,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.168188312789425e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.70512701314874e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0004603683482855,285.1897888183594,294.1499938964844,288.7366638183594,283.35546875,290.9663391113281,288.9523010253906,285.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.2740869522094727,-0.0,-6.574898492317517e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.216224862029776e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,9.705134289106354e-05,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.168188312789425e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.70512701314874e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0004603683482855,285.1897888183594,294.1499938964844,288.7366638183594,283.35546875,290.9663391113281,288.9523010253906,285.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.2740869522094727,-0.0,-6.574898492317517e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.206683171214536e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.695086191641168e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.160766836022958e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.695078915683553e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004598917148541,285.1905822753906,294.1499938964844,288.70001220703125,283.34942626953125,290.9272766113281,288.9220275878906,285.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412999282475766e-09,0.0009809869807213,-0.008591741323471,0.0,0.0,0.0,-0.0066179633140563,60.0,2.245739698410034,-0.0,-6.56128662512856e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.206683171214536e-05,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.695086191641168e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.160766836022958e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,9.695078915683553e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004598917148541,285.1905822753906,294.1499938964844,288.70001220703125,283.34942626953125,290.9272766113281,288.9220275878906,285.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412999282475766e-09,0.0009809869807213,-0.008591741323471,0.0,0.0,0.0,-0.0066179633140563,60.0,2.245739698410034,-0.0,-6.56128662512856e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.197188046528026e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.685087570687756e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,7.153381739044562e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.685080294730142e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.000459417438833,285.19140625,294.1499938964844,288.663330078125,283.3437194824219,290.8882751464844,288.89208984375,285.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522961478097386e-09,0.000979975098744,-0.0082816714420914,0.0,0.0,0.0,-0.0065592974424362,60.0,2.217463731765747,-0.0,-6.547755049268744e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.197188046528026e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.685087570687756e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,7.153381739044562e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.685080294730142e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.000459417438833,285.19140625,294.1499938964844,288.663330078125,283.3437194824219,290.8882751464844,288.89208984375,285.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522961478097386e-09,0.000979975098744,-0.0082816714420914,0.0,0.0,0.0,-0.0065592974424362,60.0,2.217463731765747,-0.0,-6.547755049268744e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.187795512843876e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.675196633907036e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.14607595000416e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.67518935794942e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.000458948285086,285.1922302246094,294.1499938964844,288.6266784667969,283.3382568359375,290.849365234375,288.86248779296875,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405900450559329e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,2.189274311065674,-0.0,-6.53438405606721e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.187795512843876e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.675196633907036e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.14607595000416e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.67518935794942e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,0.000458948285086,285.1922302246094,294.1499938964844,288.6266784667969,283.3382568359375,290.849365234375,288.86248779296875,285.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405900450559329e-09,0.0009789740433916,-0.0079749478027224,0.0,0.0,0.0,-0.006501265335828,60.0,2.189274311065674,-0.0,-6.53438405606721e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.183146903524177e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.670301369624212e-05,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.142460526665673e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.670294093666598e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0004587160656228,285.1926574707031,294.1499938964844,288.6083374023437,283.33563232421875,290.8299255371094,288.84783935546875,285.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.347960797484006e-09,0.0009784785797819,-0.0078231329098343,0.0,0.0,0.0,-0.006472541950643,60.0,2.1752142906188965,-0.0,-6.527770324282757e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.178547043120489e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.66545776464045e-05,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.138882938306779e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,9.665451216278598e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120666503906,0.0,0.0,0.0004584863199852,285.193115234375,294.1499938964844,288.5899963378906,283.33306884765625,290.8105163574219,288.8332824707031,285.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290640870901029e-09,0.000977988471277,-0.0076729408465325,0.0,0.0,0.0,-0.0064441259019076,60.0,2.161180019378662,-0.0,-6.521231199485555e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.169521217700094e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.655953181209044e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,7.131863094400615e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.65594663284719e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004580354725476,285.1939697265625,294.1499938964844,288.5533447265625,283.328125,290.7717590332031,288.8044738769531,285.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178149521332328e-09,0.0009770265314728,-0.0073781860992312,0.0,0.0,0.0,-0.0063883592374622,60.0,2.1332011222839355,-0.0,-6.508408034733294e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,9.169521217700094e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,9.655953181209044e-05,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,7.131863094400615e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.65594663284719e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,0.0004580354725476,285.1939697265625,294.1499938964844,288.5533447265625,283.328125,290.7717590332031,288.8044738769531,285.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178149521332328e-09,0.0009770265314728,-0.0073781860992312,0.0,0.0,0.0,-0.0063883592374622,60.0,2.1332011222839355,-0.0,-6.508408034733294e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
