time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267540,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.160713671008124e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.646677790442482e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.1250120527111e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.646671242080628e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004575955390464,285.19488525390625,294.1499938964844,288.51666259765625,283.32342529296875,290.73309326171875,288.77606201171875,285.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760908433236,3.0683746654602832e-09,0.0009760877583175,-0.0070905466563999,0.0,0.0,0.0,-0.0063339387997984,60.0,2.1053311824798584,-0.0,-6.495906035297594e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.160713671008124e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.646677790442482e-05,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.1250120527111e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.646671242080628e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004575955390464,285.19488525390625,294.1499938964844,288.51666259765625,283.32342529296875,290.73309326171875,288.77606201171875,285.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760908433236,3.0683746654602832e-09,0.0009760877583175,-0.0070905466563999,0.0,0.0,0.0,-0.0063339387997984,60.0,2.1053311824798584,-0.0,-6.495906035297594e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.15220589376986e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.637718903832138e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.118394569261e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.637712355470283e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004571705649141,285.19580078125,294.1499938964844,288.4800109863281,283.31890869140625,290.6944885253906,288.7480163574219,285.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751839679665,2.9623388186905686e-09,0.0009751809993758,-0.0068127033300697,0.0,0.0,0.0,-0.0062813721597194,60.0,2.077585458755493,-0.0,-6.483841730187123e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,9.15220589376986e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.637718903832138e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.118394569261e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.637712355470283e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004571705649141,285.19580078125,294.1499938964844,288.4800109863281,283.31890869140625,290.6944885253906,288.7480163574219,285.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751839679665,2.9623388186905686e-09,0.0009751809993758,-0.0068127033300697,0.0,0.0,0.0,-0.0062813721597194,60.0,2.077585458755493,-0.0,-6.483841730187123e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.144040814135224e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.629120904719456e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,7.11204411345534e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,9.629114356357604e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0004567627329379,285.1967468261719,294.1499938964844,288.4433288574219,283.3145751953125,290.65594482421875,288.72039794921875,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743137052282,2.860578218744081e-09,0.0009743108530528,-0.0065460605546832,0.0,0.0,0.0,-0.0062309247441589,60.0,2.049980401992798,-0.0,-6.47227409444895e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.144040814135224e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.629120904719456e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,7.11204411345534e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,9.629114356357604e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0004567627329379,285.1967468261719,294.1499938964844,288.4433288574219,283.3145751953125,290.65594482421875,288.72039794921875,285.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743137052282,2.860578218744081e-09,0.0009743108530528,-0.0065460605546832,0.0,0.0,0.0,-0.0062309247441589,60.0,2.049980401992798,-0.0,-6.47227409444895e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.140070324065164e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,9.624939411878586e-05,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,7.108956197043881e-05,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.624932863516732e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0004565643903333,285.1972351074219,294.1499938964844,288.42498779296875,283.3124694824219,290.6366882324219,288.7066955566406,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738904773257,2.811092025822859e-09,0.000973887683358,-0.0064163920469582,0.0,0.0,0.0,-0.0062063923105597,60.0,2.036220073699951,-0.0,-6.466652280323616e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.13623152882792e-05,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.620896889828146e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.10597014403902e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.620890341466291e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004563726542983,285.1977233886719,294.1499938964844,288.4066772460937,283.3104248046875,290.6174621582031,288.693115234375,285.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734812774695,2.763246742532033e-09,0.0009734785417094,-0.0062910220585763,0.0,0.0,0.0,-0.0061826729215681,60.0,2.022505521774292,-0.0,-6.461219470565993e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,9.128828241955488e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.61310142884031e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.100211951183155e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.613094880478457e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004560028610285,285.1986999511719,294.1499938964844,288.3699951171875,283.3064270019531,290.5790405273437,288.6661682128906,285.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726921562105,2.6709769951338558e-09,0.0009726894786581,-0.0060492465272545,0.0,0.0,0.0,-0.0061369310133159,60.0,1.9951698780059808,-0.0,-6.450748202269099e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156066894531,0.0,0.0,9.128828241955488e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,9.61310142884031e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,7.100211951183155e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.613094880478457e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004560028610285,285.1986999511719,294.1499938964844,288.3699951171875,283.3064270019531,290.5790405273437,288.6661682128906,285.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726921562105,2.6709769951338558e-09,0.0009726894786581,-0.0060492465272545,0.0,0.0,0.0,-0.0061369310133159,60.0,1.9951698780059808,-0.0,-6.450748202269099e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.121894254349172e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.605798550182952e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.094818283803761e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.6057920018211e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004556564672384,285.1996765136719,294.1499938964844,288.3333435058594,283.30255126953125,290.5406799316406,288.6395568847656,285.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719529189169,2.5845454665329726e-09,0.0009719503577798,-0.0058227675035595,0.0,0.0,0.0,-0.006094082724303,60.0,1.9679913520812988,-0.0,-6.440947686314757e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.121894254349172e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.605798550182952e-05,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.094818283803761e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,9.6057920018211e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004556564672384,285.1996765136719,294.1499938964844,288.3333435058594,283.30255126953125,290.5406799316406,288.6395568847656,285.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719529189169,2.5845454665329726e-09,0.0009719503577798,-0.0058227675035595,0.0,0.0,0.0,-0.006094082724303,60.0,1.9679913520812988,-0.0,-6.440947686314757e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.11542447283864e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.598986071068794e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,7.089786231517792e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.598980250302702e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004553333274088,285.2007141113281,294.1499938964844,288.2966613769531,283.2987976074219,290.5023803710937,288.6132507324219,285.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263332758,2.5039128548343115e-09,0.0009712608298286,-0.0056114825420081,0.0,0.0,0.0,-0.0060541094280779,60.0,1.94095516204834,-0.0,-6.431811527818354e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.11542447283864e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.598986071068794e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,7.089786231517792e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.598980250302702e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004553333274088,285.2007141113281,294.1499938964844,288.2966613769531,283.2987976074219,290.5023803710937,288.6132507324219,285.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971263332758,2.5039128548343115e-09,0.0009712608298286,-0.0056114825420081,0.0,0.0,0.0,-0.0060541094280779,60.0,1.94095516204834,-0.0,-6.431811527818354e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.109512757277116e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.592760761734098e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,7.085187826305628e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.592754213372244e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.000455038039945,285.20172119140625,294.1499938964844,288.260009765625,283.2951354980469,290.4641418457031,288.5871887207031,285.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706330602057,2.430221135441002e-09,0.0009706306154839,-0.0054183844476938,0.0,0.0,0.0,-0.0060175769031047,60.0,1.9140825271606443,-0.0,-6.423466913929587e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.109512757277116e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.592760761734098e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,7.085187826305628e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,9.592754213372244e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.000455038039945,285.20172119140625,294.1499938964844,288.260009765625,283.2951354980469,290.4641418457031,288.5871887207031,285.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706330602057,2.430221135441002e-09,0.0009706306154839,-0.0054183844476938,0.0,0.0,0.0,-0.0060175769031047,60.0,1.9140825271606443,-0.0,-6.423466913929587e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.106753714149818e-05,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.589855471858756e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.083042146405205e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.589848923496902e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0004549002333078,285.2022705078125,294.1499938964844,288.2416687011719,283.2933654785156,290.4450378417969,288.57421875,285.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703389368951,2.395831311119423e-09,0.000970336550381,-0.0053282710723578,0.0,0.0,0.0,-0.0060005285777151,60.0,1.9007062911987305,-0.0,-6.41957527136583e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.104155469685792e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.58711898420006e-05,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.081020885379985e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.587112435838208e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.000454770430224,285.2027893066406,294.1499938964844,288.22332763671875,283.29156494140625,290.4259338378906,288.5613098144531,285.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700619266368,2.363439222108354e-09,0.0009700595401227,-0.0052433921955525,0.0,0.0,0.0,-0.0059844702482223,60.0,1.8873732089996336,-0.0,-6.41591029193478e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.101432078750804e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.584250801708548e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,7.078902854118496e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,9.584244980942458e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004546343989204,285.203369140625,294.1499938964844,288.2027893066406,283.28961181640625,290.4045715332031,288.5469055175781,285.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294941531304403e-09,0.0009697692585177,-0.0051544434390962,0.0,0.0,0.0,-0.0059676421806216,60.0,1.8724886178970337,-0.0,-6.412070518990731e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.099468297790736e-05,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,9.58218370215036e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.077375630615279e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,9.582177153788508e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0004545363190118,285.203857421875,294.1499938964844,288.1866760253906,283.2880554199219,290.3877868652344,288.5356140136719,285.40887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695622138679,2.305015955883504e-09,0.0009695599437691,-0.0050903018563985,0.0,0.0,0.0,-0.0059555070474743,60.0,1.860831499099732,-0.0,-6.40930224449221e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.09542286535725e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.577922901371494e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,7.074228778947145e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.577917080605404e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004543342511169,285.2049255371094,294.1499938964844,288.1499938964844,283.2846069335937,290.34967041015625,288.50994873046875,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691308368928,2.254578079785574e-09,0.0009691286250017,-0.004958136472851,0.0,0.0,0.0,-0.0059305028989911,60.0,1.834456443786621,-0.0,-6.403600849580472e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,9.09542286535725e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.577922901371494e-05,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,7.074228778947145e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.577917080605404e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,0.0004543342511169,285.2049255371094,294.1499938964844,288.1499938964844,283.2846069335937,290.34967041015625,288.50994873046875,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691308368928,2.254578079785574e-09,0.0009691286250017,-0.004958136472851,0.0,0.0,0.0,-0.0059305028989911,60.0,1.834456443786621,-0.0,-6.403600849580472e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.092761320061982e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.57512020249851e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.07215876900591e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.57511438173242e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0004542013339232,285.2060241699219,294.1499938964844,288.1101989746094,283.2789306640625,290.3115539550781,288.4840087890625,285.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688469581305,2.221389072687429e-09,0.0009688447462394,-0.0048711686395108,0.0,0.0,0.0,-0.0059140492230653,60.0,1.8072391748428345,-0.0,-6.399849894478393e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.092761320061982e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.57512020249851e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193603515625,0.0,0.0,7.07215876900591e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21942138671875,0.0,0.0,9.57511438173242e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,0.0004542013339232,285.2060241699219,294.1499938964844,288.1101989746094,283.2789306640625,290.3115539550781,288.4840087890625,285.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688469581305,2.221389072687429e-09,0.0009688447462394,-0.0048711686395108,0.0,0.0,0.0,-0.0059140492230653,60.0,1.8072391748428345,-0.0,-6.399849894478393e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.091912943404168e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.574226714903487e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,7.071498112054542e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,9.574220894137396e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004541589296422,285.2071533203125,294.1499938964844,288.064453125,283.2690124511719,290.2733459472656,288.4572448730469,285.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687562123872,2.2107806696425314e-09,0.0009687540004961,-0.004843370988965,0.0,0.0,0.0,-0.0059087900444865,60.0,1.7774208784103394,-0.0,-6.398651208883166e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.091912943404168e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.574226714903487e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,7.071498112054542e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,9.574220894137396e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004541589296422,285.2071533203125,294.1499938964844,288.064453125,283.2690124511719,290.2733459472656,288.4572448730469,285.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687562123872,2.2107806696425314e-09,0.0009687540004961,-0.004843370988965,0.0,0.0,0.0,-0.0059087900444865,60.0,1.7774208784103394,-0.0,-6.398651208883166e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,9.092169057112189e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.574496652930976e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,7.071698200888932e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,9.574490832164884e-05,298.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0004541717644315,285.20770263671875,294.1499938964844,288.0395202636719,283.2625732421875,290.2541809082031,288.4432678222656,285.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687833371572,2.2139619026972923e-09,0.0009687811252661,-0.0048517067916691,0.0,0.0,0.0,-0.0059103667736053,60.0,1.7612744569778442,-0.0,-6.39901074350746e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.092857362702488e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.575221338309348e-05,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206115722656,0.0,0.0,7.072232983773574e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.575215517543256e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004542061360552,285.2082824707031,294.1499938964844,288.0133056640625,283.2552185058594,290.2349548339844,288.4288330078125,285.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688565041869,2.222518835637288e-09,0.0009688542922958,-0.0048741288483142,0.0,0.0,0.0,-0.0059146084822714,60.0,1.7443501949310305,-0.0,-6.39997779217083e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.09553564270027e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.578041499480604e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.074316090438515e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.578035678714514e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004543399263639,285.2094116210937,294.1499938964844,287.9572448730469,283.2378234863281,290.1963195800781,288.3983764648437,285.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691415471024,2.2558563905761275e-09,0.0009691393352113,-0.0049614864401519,0.0,0.0,0.0,-0.0059311352670192,60.0,1.7083414793014526,-0.0,-6.40374508975583e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.09553564270027e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.578041499480604e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.074316090438515e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.578035678714514e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0004543399263639,285.2094116210937,294.1499938964844,287.9572448730469,283.2378234863281,290.1963195800781,288.3983764648437,285.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691415471024,2.2558563905761275e-09,0.0009691393352113,-0.0049614864401519,0.0,0.0,0.0,-0.0059311352670192,60.0,1.7083414793014526,-0.0,-6.40374508975583e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.099864837480708e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.582600614521652e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.077683403622359e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.58259479375556e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.000454556196928,285.2105712890625,294.1499938964844,287.8967590332031,283.2172241210937,290.1572570800781,288.3648681640625,285.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696025517769,2.309760605001543e-09,0.0009696002234704,-0.0051027345471084,0.0,0.0,0.0,-0.0059578577056527,60.0,1.669312834739685,-0.0,-6.40983870425771e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,9.099864837480708e-05,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.582600614521652e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.077683403622359e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.58259479375556e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.000454556196928,285.2105712890625,294.1499938964844,287.8967590332031,283.2172241210937,290.1572570800781,288.3648681640625,285.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696025517769,2.309760605001543e-09,0.0009696002234704,-0.0051027345471084,0.0,0.0,0.0,-0.0059578577056527,60.0,1.669312834739685,-0.0,-6.40983870425771e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.105866774916648e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.588921238901094e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,7.082351658027619e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.588915418135002e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004548560245893,285.2117614746094,294.1499938964844,287.8323974609375,283.1937255859375,290.1177978515625,288.32781982421875,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970241788309,2.38451081102653e-09,0.0009702394017949,-0.0052986075170338,0.0,0.0,0.0,-0.0059949145652353,60.0,1.6278656721115112,-0.0,-6.418294162813254e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,9.105866774916648e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,9.588921238901094e-05,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226257324219,0.0,0.0,7.082351658027619e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.588915418135002e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0004548560245893,285.2117614746094,294.1499938964844,287.8323974609375,283.1937255859375,290.1177978515625,288.32781982421875,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970241788309,2.38451081102653e-09,0.0009702394017949,-0.0052986075170338,0.0,0.0,0.0,-0.0059949145652353,60.0,1.6278656721115112,-0.0,-6.418294162813254e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.113538544625044e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.59699900704436e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.08831794327125e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.59699391387403e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.000455239234725,285.21295166015625,294.1499938964844,287.7646484375,283.16766357421875,290.07781982421875,288.2865905761719,285.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710588492453,2.4800577147487957e-09,0.0009710564045235,-0.0055489740334451,0.0,0.0,0.0,-0.006042281165719,60.0,1.5842512845993042,-0.0,-6.429109333794258e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.113538544625044e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,9.59699900704436e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,7.08831794327125e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.59699391387403e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.000455239234725,285.21295166015625,294.1499938964844,287.7646484375,283.16766357421875,290.07781982421875,288.2865905761719,285.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710588492453,2.4800577147487957e-09,0.0009710564045235,-0.0055489740334451,0.0,0.0,0.0,-0.006042281165719,60.0,1.5842512845993042,-0.0,-6.429109333794258e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,9.11793831619434e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.601632336853072e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,7.0917398261372e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.601627243682742e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004554590268526,285.21356201171875,294.1499938964844,287.72967529296875,283.1537780761719,290.0576477050781,288.26434326171875,285.4224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715274791233,2.5348572130212688e-09,0.0009715249761939,-0.0056925676763057,0.0,0.0,0.0,-0.0060694473795592,60.0,1.561767816543579,-0.0,-6.43531663513386e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,9.122823394136503e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,9.6067764388863e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,7.095539331203327e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.60677134571597e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004557030333671,285.21417236328125,294.1499938964844,287.6940612792969,283.139404296875,290.0373229980469,288.24072265625,285.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720478556118,2.5957034299750603e-09,0.0009720452362671,-0.005852005444467,0.0,0.0,0.0,-0.0060996115207672,60.0,1.5388060808181765,-0.0,-6.44221245238441e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.12964969757013e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,9.613965085009112e-05,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.100848597474396e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.613959991838784e-05,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004560440720524,285.2149353027344,294.1499938964844,287.6476135253906,283.1203308105469,290.0111083984375,288.208740234375,285.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727750439196,2.6807376318771503e-09,0.0009727723663672,-0.0060748229734599,0.0,0.0,0.0,-0.0061417664401233,60.0,1.508900761604309,-0.0,-6.451855938394149e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
