time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269880,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,9.133781713899224e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,9.618316835258156e-05,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,7.104062387952581e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.618311014492063e-05,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.000456250476418,285.21539306640625,294.1499938964844,287.62109375,283.1093139648437,289.9962463378906,288.1899108886719,285.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732152102515,2.732206683120353e-09,0.0009732124744914,-0.0062096882611513,0.0,0.0,0.0,-0.0061672823503613,60.0,1.491844892501831,-0.0,-6.45769588913936e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.146350203081964e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.631551074562594e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.113837637007236e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.631545981392264e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0004568782751448,285.21661376953125,294.1499938964844,287.5462951660156,283.07769775390625,289.9545593261719,288.13311767578125,285.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888759009778141e-09,0.0009745511342771,-0.0066199037246406,0.0,0.0,0.0,-0.0062448917888104,60.0,1.4435222148895264,-0.0,-6.47547651055902e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.146350203081964e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.631551074562594e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.113837637007236e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,9.631545981392264e-05,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0004568782751448,285.21661376953125,294.1499938964844,287.5462951660156,283.07769775390625,289.9545593261719,288.13311767578125,285.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745540446601,2.888759009778141e-09,0.0009745511342771,-0.0066199037246406,0.0,0.0,0.0,-0.0062448917888104,60.0,1.4435222148895264,-0.0,-6.47547651055902e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.160544141195714e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.646498074289413e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.124877447495237e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.64649298111908e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004575873026624,285.2178649902344,294.1499938964844,287.4701538085937,283.04498291015625,289.9121398925781,288.0693664550781,285.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760661632753,3.065572018456919e-09,0.0009760630782693,-0.0070832036435604,0.0,0.0,0.0,-0.0063325455412268,60.0,1.394199252128601,-0.0,-6.495587001609239e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.160544141195714e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.646498074289413e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.124877447495237e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.64649298111908e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004575873026624,285.2178649902344,294.1499938964844,287.4701538085937,283.04498291015625,289.9121398925781,288.0693664550781,285.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760661632753,3.065572018456919e-09,0.0009760630782693,-0.0070832036435604,0.0,0.0,0.0,-0.0063325455412268,60.0,1.394199252128601,-0.0,-6.495587001609239e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.176042658509688e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.662818774813786e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,7.136931526474655e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.662813681643456e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0004583614936564,285.2191467285156,294.1499938964844,287.3931884765625,283.0114440917969,289.8690795898437,287.9997253417969,285.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777172235772,3.258633363145691e-09,0.0009777139639481,-0.0075890747830271,0.0,0.0,0.0,-0.0064282547682523,60.0,1.3442963361740112,-0.0,-6.517581851994694e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.176042658509688e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.662818774813786e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,7.136931526474655e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.662813681643456e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0004583614936564,285.2191467285156,294.1499938964844,287.3931884765625,283.0114440917969,289.8690795898437,287.9997253417969,285.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777172235772,3.258633363145691e-09,0.0009777139639481,-0.0075890747830271,0.0,0.0,0.0,-0.0064282547682523,60.0,1.3442963361740112,-0.0,-6.517581851994694e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.184214286506176e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.67142404988408e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,7.143287803046405e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,9.671418956713752e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0004587697039823,285.21978759765625,294.1499938964844,287.3545837402344,282.9945068359375,289.8473205566406,287.9627380371094,285.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.3604334870318553e-09,0.0009785845177248,-0.0078558148816227,0.0,0.0,0.0,-0.0064787212759256,60.0,1.3191899061203003,-0.0,-6.52919425192522e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.19273152248934e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.680392395239323e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,7.149911834858358e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,9.680387302068992e-05,298.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.000459195143776,285.2204284667969,294.1499938964844,287.31591796875,282.9775085449219,289.8254089355469,287.92413330078125,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.4665263992650353e-09,0.0009794916259124,-0.0081338007003068,0.0,0.0,0.0,-0.0065313163213431,60.0,1.2940245866775513,-0.0,-6.541306873941721e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.210436837747692e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.699037036625668e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.163682312238961e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.699031943455338e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004600795509759,285.2217102050781,294.1499938964844,287.2388610839844,282.94354248046875,289.78106689453125,287.84295654296875,285.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.243668794631958,-0.0,-6.56652545671932e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.210436837747692e-05,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,9.699037036625668e-05,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.163682312238961e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,9.699031943455338e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004600795509759,285.2217102050781,294.1499938964844,287.2388610839844,282.94354248046875,289.78106689453125,287.84295654296875,285.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.243668794631958,-0.0,-6.56652545671932e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.228875569533555e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.71845438471064e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.178023952292278e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.71844929154031e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.000461000658106,285.2230224609375,294.1499938964844,287.1625061035156,282.9098815917969,289.7360534667969,287.7561340332031,285.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916788671176619e-09,0.0009833419462665,-0.0093135656788945,0.0,0.0,0.0,-0.0067545310594141,60.0,1.193555235862732,-0.0,-6.59284111748093e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.228875569533555e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,9.71845438471064e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.178023952292278e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.71844929154031e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.000461000658106,285.2230224609375,294.1499938964844,287.1625061035156,282.9098815917969,289.7360534667969,287.7561340332031,285.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916788671176619e-09,0.0009833419462665,-0.0093135656788945,0.0,0.0,0.0,-0.0067545310594141,60.0,1.193555235862732,-0.0,-6.59284111748093e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.247697744285688e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.738274820847435e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,7.192663179012015e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,9.738269727677108e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004619408573489,285.224365234375,294.1499938964844,287.0873718261719,282.8768920898437,289.6904296875,287.6652526855469,285.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261556728514e-09,0.0009853469673544,-0.0099279098212718,0.0,0.0,0.0,-0.0068707694299519,60.0,1.143904447555542,-0.0,-6.619756476311522e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.247697744285688e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.738274820847435e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,7.192663179012015e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,9.738269727677108e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004619408573489,285.224365234375,294.1499938964844,287.0873718261719,282.8768920898437,289.6904296875,287.6652526855469,285.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151261556728514e-09,0.0009853469673544,-0.0099279098212718,0.0,0.0,0.0,-0.0068707694299519,60.0,1.143904447555542,-0.0,-6.619756476311522e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.266629785997792e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.75821167230606e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.2073882620316e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.758206579135732e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004628865572158,285.2257080078125,294.1499938964844,287.0139465332031,282.8450012207031,289.6441955566406,287.5709533691406,285.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387105789760426e-09,0.0009873637463897,-0.0105458358302712,0.0,0.0,0.0,-0.0069876881316304,60.0,1.0951683521270752,-0.0,-6.646884997962843e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.266629785997792e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,9.75821167230606e-05,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,7.2073882620316e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.758206579135732e-05,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004628865572158,285.2257080078125,294.1499938964844,287.0139465332031,282.8450012207031,289.6441955566406,287.5709533691406,285.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387105789760426e-09,0.0009873637463897,-0.0105458358302712,0.0,0.0,0.0,-0.0069876881316304,60.0,1.0951683521270752,-0.0,-6.646884997962843e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.276064520236103e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,9.768146264832468e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,7.214726065285504e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.768141171662136e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0004633578355424,285.22637939453125,294.1499938964844,286.9780578613281,282.82958984375,289.6208801269531,287.52301025390625,285.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.5046353314148754e-09,0.000988368759863,-0.0108537655323743,0.0,0.0,0.0,-0.0070459526032209,60.0,1.0711580514907837,-0.0,-6.66042510033549e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.285414853366092e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.77799281827174e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,7.22199838492088e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.777987725101411e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,0.0004638248938135,285.22705078125,294.1499938964844,286.9428100585937,282.8145751953125,289.597412109375,287.4747314453125,285.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115046177238e-09,0.0009893648093566,-0.0111589431762695,0.0,0.0,0.0,-0.0071036964654922,60.0,1.0475107431411743,-0.0,-6.673857910755032e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.298732038587332e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,9.792016498977318e-05,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,7.23235571058467e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.792011405806988e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0004644901200663,285.22802734375,294.1499938964844,286.89324951171875,282.7937927246094,289.5634460449219,287.40496826171875,285.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787014340479345e-09,0.0009907834464684,-0.0115935932844877,0.0,0.0,0.0,-0.0071859401650726,60.0,1.0140496492385864,-0.0,-6.693012721825653e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.303847764385864e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.79740361799486e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,7.236334931803867e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.79739852482453e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0004647456808015,285.2284240722656,294.1499938964844,286.8743896484375,282.7859802246094,289.5502014160156,287.3778381347656,285.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.8507464711633475e-09,0.0009913283865898,-0.0117605673149228,0.0,0.0,0.0,-0.0072175348177552,60.0,1.001236915588379,-0.0,-6.700378207824542e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.321734978584573e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.816239617066458e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,7.250247290357947e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.816234523896128e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0004656391975004,285.22979736328125,294.1499938964844,286.80926513671875,282.7596435546875,289.50250244140625,287.2817077636719,285.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073572229008505e-09,0.0009932338725775,-0.0123443491756916,0.0,0.0,0.0,-0.0073279994539916,60.0,0.9569927453994752,-0.0,-6.726163803705276e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.321734978584573e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.816239617066458e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,7.250247290357947e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.816234523896128e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,0.0004656391975004,285.22979736328125,294.1499938964844,286.80926513671875,282.7596435546875,289.50250244140625,287.2817077636719,285.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073572229008505e-09,0.0009932338725775,-0.0123443491756916,0.0,0.0,0.0,-0.0073279994539916,60.0,0.9569927453994752,-0.0,-6.726163803705276e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.339076495962216e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.834500815486535e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,7.263734732987359e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.834496449911968e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004665054439101,285.231201171875,294.1499938964844,286.7478942871094,282.73590087890625,289.4544982910156,287.1871643066406,285.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950865060091,5.289606530567425e-09,0.0009950811509042,-0.0129103260114789,0.0,0.0,0.0,-0.0074350973591208,60.0,0.9145999550819396,-0.0,-6.751209724598084e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.339076495962216e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.834500815486535e-05,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,7.263734732987359e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.834496449911968e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004665054439101,285.231201171875,294.1499938964844,286.7478942871094,282.73590087890625,289.4544982910156,287.1871643066406,285.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950865060091,5.289606530567425e-09,0.0009950811509042,-0.0129103260114789,0.0,0.0,0.0,-0.0074350973591208,60.0,0.9145999550819396,-0.0,-6.751209724598084e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.355699876323342e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.8520060419105e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,7.276664109667763e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.852001676335932e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004673358344007,285.23260498046875,294.1499938964844,286.6908264160156,282.71514892578125,289.4061889648437,287.09600830078125,285.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968575323,5.4966888818341886e-09,0.0009968519443646,-0.0134528381749987,0.0,0.0,0.0,-0.0075377570465207,60.0,0.8751004338264465,-0.0,-6.775261596203563e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.355699876323342e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.8520060419105e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,7.276664109667763e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,9.852001676335932e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004673358344007,285.23260498046875,294.1499938964844,286.6908264160156,282.71514892578125,289.4061889648437,287.09600830078125,285.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968575323,5.4966888818341886e-09,0.0009968519443646,-0.0134528381749987,0.0,0.0,0.0,-0.0075377570465207,60.0,0.8751004338264465,-0.0,-6.775261596203563e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.363771823700516e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,9.86050654319115e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,7.282942533493042e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.86050217761658e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,0.0004677390679717,285.2333068847656,294.1499938964844,286.6640625,282.7060546875,289.3819580078125,287.05181884765625,285.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977174922823,5.5972457779773785e-09,0.0009977119043469,-0.0137162720784544,0.0,0.0,0.0,-0.0075876074843108,60.0,0.8563099503517151,-0.0,-6.786957129634176e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,9.371626219945028e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.868777124211192e-05,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,7.28905142750591e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.868772758636624e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362670898437,0.0,0.0,0.0004681313876062,285.2340087890625,294.1499938964844,286.6385498046875,282.6978454589844,289.3576965332031,287.0087280273437,285.44293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985542856156,5.695088844959173e-09,0.0009985485812649,-0.0139725944027304,0.0,0.0,0.0,-0.0076361126266419,60.0,0.8382782340049744,-0.0,-6.79834570860294e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.386645979247989e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.884593600872904e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.300732977455482e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.884589235298336e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0004688816552516,285.2354431152344,294.1499938964844,286.59161376953125,282.684326171875,289.3091125488281,286.92608642578125,285.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001544142141,5.882190290407152e-09,0.0010001484770327,-0.0144627410918474,0.0,0.0,0.0,-0.0077288672327995,60.0,0.8045969009399414,-0.0,-6.820150844077943e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,9.386645979247989e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.884593600872904e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.300732977455482e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.884589235298336e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0004688816552516,285.2354431152344,294.1499938964844,286.59161376953125,282.684326171875,289.3091125488281,286.92608642578125,285.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001544142141,5.882190290407152e-09,0.0010001484770327,-0.0144627410918474,0.0,0.0,0.0,-0.0077288672327995,60.0,0.8045969009399414,-0.0,-6.820150844077943e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.400638373335823e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.899328142637388e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.311616354854777e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.899323777062818e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004695806128438,285.23687744140625,294.1499938964844,286.55047607421875,282.6750183105469,289.26055908203125,286.8489990234375,285.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016451124101,6.056497525719351e-09,0.0010016390588134,-0.0149193610996007,0.0,0.0,0.0,-0.0078152790665626,60.0,0.7745518684387207,-0.0,-6.840496524773698e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,9.400638373335823e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.899328142637388e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,7.311616354854777e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,9.899323777062818e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,0.0004695806128438,285.23687744140625,294.1499938964844,286.55047607421875,282.6750183105469,289.26055908203125,286.8489990234375,285.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016451124101,6.056497525719351e-09,0.0010016390588134,-0.0149193610996007,0.0,0.0,0.0,-0.0078152790665626,60.0,0.7745518684387207,-0.0,-6.840496524773698e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.413233783561736e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.912591485772282e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.321411976590753e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.912587120197712e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0004702097794506,285.23834228515625,294.1499938964844,286.5156555175781,282.6703186035156,289.212158203125,286.7789611816406,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213394243559378e-09,0.0010029807453975,-0.0153303649276494,0.0,0.0,0.0,-0.0078930603340268,60.0,0.7487362027168274,-0.0,-6.858835632783666e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398376464844,0.0,0.0,9.413233783561736e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.912591485772282e-05,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,7.321411976590753e-05,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23980712890625,0.0,0.0,9.912587120197712e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0004702097794506,285.23834228515625,294.1499938964844,286.5156555175781,282.6703186035156,289.212158203125,286.7789611816406,285.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.213394243559378e-09,0.0010029807453975,-0.0153303649276494,0.0,0.0,0.0,-0.0078930603340268,60.0,0.7487362027168274,-0.0,-6.858835632783666e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.424032759852707e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.92396380752325e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.329811342060566e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.923959441948682e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004707492189481,285.2397766113281,294.1499938964844,286.4877014160156,282.6706237792969,289.1640319824219,286.7164001464844,285.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041374480351,6.3479155265611115e-09,0.0010041310451924,-0.0156827494502067,0.0,0.0,0.0,-0.0079597486183047,60.0,0.7272729873657227,-0.0,-6.874578417637167e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.424032759852707e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,9.92396380752325e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.329811342060566e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.923959441948682e-05,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004707492189481,285.2397766113281,294.1499938964844,286.4877014160156,282.6706237792969,289.1640319824219,286.7164001464844,285.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041374480351,6.3479155265611115e-09,0.0010041310451924,-0.0156827494502067,0.0,0.0,0.0,-0.0079597486183047,60.0,0.7272729873657227,-0.0,-6.874578417637167e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,9.428679186385124e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.928856889018788e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,7.333425310207531e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.92885252344422e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0004709813510999,285.2405090332031,294.1499938964844,286.4764404296875,282.6727905273437,289.1400756835937,286.6878662109375,285.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046325623989,6.405795005548498e-09,0.0010046260431408,-0.0158343631774187,0.0,0.0,0.0,-0.007988441735506,60.0,0.7181594967842102,-0.0,-6.881357705879054e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,9.432670049136505e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,9.93305875454098e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,7.336529233725742e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,9.933054388966411e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0004711806832347,285.2412414550781,294.1499938964844,286.46710205078125,282.67633056640625,289.11627197265625,286.6614990234375,285.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050575947389,6.455502354896225e-09,0.0010050511918962,-0.0159645713865757,0.0,0.0,0.0,-0.0080130845308303,60.0,0.7103641629219055,-0.0,-6.887182735226818e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
