time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272220,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.437729750061408e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.938387665897608e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.340464799199253e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426452636719,0.0,0.0,9.93838330032304e-05,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.000471433479106,285.242431640625,294.1499938964844,286.45623779296875,282.6850891113281,289.0783996582031,286.6230163574219,285.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518527495558146e-09,0.0010055901948362,-0.0161296632140874,0.0,0.0,0.0,-0.0080443285405635,60.0,0.7002020478248596,-0.0,-6.894571669135986e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.43869526963681e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.939404117176308e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.341215678025037e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.93939975160174e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0004714816750492,285.24273681640625,294.1499938964844,286.454345703125,282.6878967285156,289.0690002441406,286.6141967773437,285.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.5305489904687875e-09,0.0010056929895654,-0.0161611530929803,0.0,0.0,0.0,-0.0080502890050411,60.0,0.6981856822967529,-0.0,-6.895981385923734e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.44162384257652e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.942488395608962e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,7.343493052758276e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.942484030034392e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0004716279800049,285.24420166015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.5755920410156,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.567012711400366e-09,0.0010060048662126,-0.0162566676735878,0.0,0.0,0.0,-0.0080683659762144,60.0,0.6915668845176697,-0.0,-6.90025885319301e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.44162384257652e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.942488395608962e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438659667969,0.0,0.0,7.343493052758276e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,9.942484030034392e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0004716279800049,285.24420166015625,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.5755920410156,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.567012711400366e-09,0.0010060048662126,-0.0162566676735878,0.0,0.0,0.0,-0.0080683659762144,60.0,0.6915668845176697,-0.0,-6.90025885319301e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.442447480978444e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.943354962160812e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,7.344133337028325e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.943350596586242e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004716691037174,285.2456970214844,294.1499938964844,286.45001220703125,282.7259521484375,288.9765625,286.5459289550781,285.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577242306349262e-09,0.0010060924105346,-0.0162834636867046,0.0,0.0,0.0,-0.0080734370276331,60.0,0.6895912885665894,-0.0,-6.901458959873707e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.442447480978444e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,9.943354962160812e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,7.344133337028325e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,9.943350596586242e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004716691037174,285.2456970214844,294.1499938964844,286.45001220703125,282.7259521484375,288.9765625,286.5459289550781,285.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577242306349262e-09,0.0010060924105346,-0.0162834636867046,0.0,0.0,0.0,-0.0080734370276331,60.0,0.6895912885665894,-0.0,-6.901458959873707e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.4424765848089e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.94338552118279e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.344155892496929e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.943381155608222e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0004716705589089,285.2471923828125,294.1499938964844,286.45001220703125,282.7449645996094,288.9315795898437,286.52313232421875,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.6888432502746582,-0.0,-6.901498039724174e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,9.4424765848089e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.94338552118279e-05,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.344155892496929e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,9.943381155608222e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0004716705589089,285.2471923828125,294.1499938964844,286.45001220703125,282.7449645996094,288.9315795898437,286.52313232421875,285.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.6888432502746582,-0.0,-6.901498039724174e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.442197188036516e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,9.943091572495176e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.343939068960026e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.94308793451637e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0004716566472779,285.2479553222656,294.1499938964844,286.45001220703125,282.75396728515625,288.90936279296875,286.513916015625,285.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.6885278224945068,-0.0,-6.901088767108376e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.4417278887704e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.942597534973174e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.343573815887794e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,9.942593896994369e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0004716332186944,285.2486877441406,294.1499938964844,286.45001220703125,282.7626647949219,288.88739013671875,286.5058898925781,285.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.6882121562957764,-0.0,-6.900401672282896e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.440238500246778e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.941028838511556e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,7.342414755839854e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.941024472936988e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004715588002,285.2502136230469,294.1499938964844,286.45001220703125,282.7791442871094,288.8439636230469,286.4926452636719,285.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.6875611543655396,-0.0,-6.89822101662685e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.440238500246778e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.941028838511556e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,7.342414755839854e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.941024472936988e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0004715588002,285.2502136230469,294.1499938964844,286.45001220703125,282.7791442871094,288.8439636230469,286.4926452636719,285.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.6875611543655396,-0.0,-6.89822101662685e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.438044799026102e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.938718721969052e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,7.34070927137509e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.938715083990246e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0004714492242783,285.251708984375,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.48260498046875,285.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.6868751645088196,-0.0,-6.895012916174893e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.438044799026102e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.938718721969052e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,7.34070927137509e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.938715083990246e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0004714492242783,285.251708984375,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.48260498046875,285.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.6868751645088196,-0.0,-6.895012916174893e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.43519189604558e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.935714479070155e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.338490104302764e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.93571084109135e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0004713067319244,285.25323486328125,294.1499938964844,286.45001220703125,282.8085632324219,288.7594909667969,286.4749450683594,285.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.6861543655395508,-0.0,-6.890842740858717e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.43519189604558e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,9.935714479070155e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,7.338490104302764e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,9.93571084109135e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0004713067319244,285.25323486328125,294.1499938964844,286.45001220703125,282.8085632324219,288.7594909667969,286.4749450683594,285.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.6861543655395508,-0.0,-6.890842740858717e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.431727085029706e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.932065586326644e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.33579508960247e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.932061948347835e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0004711336514446,285.2547302246094,294.1499938964844,286.45001220703125,282.82159423828125,288.7184143066406,286.4691162109375,285.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.6854011416435242,-0.0,-6.88577941332369e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.431727085029706e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.932065586326644e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.33579508960247e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.932061948347835e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0004711336514446,285.2547302246094,294.1499938964844,286.45001220703125,282.82159423828125,288.7184143066406,286.4691162109375,285.4558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.6854011416435242,-0.0,-6.88577941332369e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.429780766367912e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.930015949066728e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,7.334280962822959e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.93001231108792e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0004710364446509,285.2554931640625,294.1499938964844,286.45001220703125,282.82769775390625,288.6981506347656,286.4667663574219,285.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.6850129961967468,-0.0,-6.882936531837913e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.427700570086016e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,9.92782588582486e-05,298.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,7.332663517445326e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.927822247846052e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004709325439762,285.2562561035156,294.1499938964844,286.45001220703125,282.83355712890625,288.6780700683594,286.4647216796875,285.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393343632282722e-09,0.0010045199887827,-0.0158017463982105,0.0,0.0,0.0,-0.0079822707921266,60.0,0.6846179962158203,-0.0,-6.87989896164254e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.423735900782047e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.92365094134584e-05,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.329579966608435e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.923647303367034e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,0.0004707345215138,285.2575988769531,294.1499938964844,286.45001220703125,282.8432312011719,288.6431884765625,286.4617004394531,285.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723093241453,0.0,0.0,0.0,-0.0079577751457691,60.0,0.6839075684547424,-0.0,-6.87411230160251e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,9.42316764849238e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.923052130034192e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,7.329137588385493e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.923048492055386e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,0.0004707061161752,285.2577819824219,294.1499938964844,286.45001220703125,282.844482421875,288.63848876953125,286.4613342285156,285.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.6838092803955078,-0.0,-6.873281677144405e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.418182889930904e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.91780325421132e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.325260230572894e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.917799616232514e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004704571329057,285.2593078613281,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.4587707519531,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.6829768419265747,-0.0,-6.866009982786636e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.418182889930904e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.91780325421132e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.325260230572894e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,9.917799616232514e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,0.0004704571329057,285.2593078613281,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.4587707519531,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.6829768419265747,-0.0,-6.866009982786636e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.412806684849784e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.912141831591724e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.321078737732023e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.912138193612918e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.000470188591862,285.2608337402344,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.456787109375,285.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.682124674320221,-0.0,-6.858170564782995e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,9.412806684849784e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.912141831591724e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.321078737732023e-05,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,9.912138193612918e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.000470188591862,285.2608337402344,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.456787109375,285.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.682124674320221,-0.0,-6.858170564782995e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.407098696101456e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.906131163006648e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,7.316638948395848e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.90612752502784e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0004699034907389,285.26239013671875,294.1499938964844,286.45001220703125,282.8716735839844,288.5239562988281,286.4552917480469,285.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.6812564730644226,-0.0,-6.849853662060923e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.407098696101456e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.906131163006648e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,7.316638948395848e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.90612752502784e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0004699034907389,285.26239013671875,294.1499938964844,286.45001220703125,282.8716735839844,288.5239562988281,286.4552917480469,285.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.6812564730644226,-0.0,-6.849853662060923e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576599121094,0.0,0.0,9.404139564139768e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,9.903014870360494e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.257568359375,0.0,0.0,7.314337563002482e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,9.903011232381688e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.000469755672384,285.2631530761719,294.1499938964844,286.45001220703125,282.8754272460937,288.5054626464844,286.45465087890625,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0996998563211954e-09,0.0010020090267062,-0.0150325335562229,0.0,0.0,0.0,-0.0078366994857788,60.0,0.6808174252510071,-0.0,-6.845543509825802e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.401121496921404e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25830078125,0.0,0.0,9.899836732074618e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,7.311990339076146e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,9.899833094095813e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0004696049145422,285.263916015625,294.1499938964844,286.45001220703125,282.87896728515625,288.4871826171875,286.4541320800781,285.4600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085500246894e-09,0.0010016874875873,-0.014933998696506,0.0,0.0,0.0,-0.0078180525451898,60.0,0.6803759932518005,-0.0,-6.841148803005126e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.394939115736634e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.893326205201448e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.307181658688933e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.89332256722264e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004692960937973,285.26544189453125,294.1499938964844,286.45001220703125,282.8854675292969,288.4510498046875,286.4532165527344,285.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.6794875860214233,-0.0,-6.832151200342197e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,9.394939115736634e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,9.893326205201448e-05,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,7.307181658688933e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.89332256722264e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004692960937973,285.26544189453125,294.1499938964844,286.45001220703125,282.8854675292969,288.4510498046875,286.4532165527344,285.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.6794875860214233,-0.0,-6.832151200342197e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.388614853378384e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.886666521197184e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,7.302262383745983e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,9.886662883218378e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0004689802008215,285.2669677734375,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,286.4525451660156,285.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.6785947680473328,-0.0,-6.822953935170517e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605285644531,0.0,0.0,9.388614853378384e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.886666521197184e-05,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,7.302262383745983e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,9.886662883218378e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,0.0004689802008215,285.2669677734375,294.1499938964844,286.45001220703125,282.8912048339844,288.4156188964844,286.4525451660156,285.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.6785947680473328,-0.0,-6.822953935170517e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.382214193465188e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.879926074063404e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.297284173546359e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.879922436084598e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0004686604661401,285.2685241699219,294.1499938964844,286.45001220703125,282.896240234375,288.3808288574219,286.4519958496094,285.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.6777017712593079,-0.0,-6.813651509673947e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616882324219,0.0,0.0,9.382214193465188e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.879926074063404e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.297284173546359e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.879922436084598e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0004686604661401,285.2685241699219,294.1499938964844,286.45001220703125,282.896240234375,288.3808288574219,286.4519958496094,285.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.6777017712593079,-0.0,-6.813651509673947e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.375800436828284e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.87317253020592e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,7.292295777006075e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.873168892227112e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0004683400911744,285.2700500488281,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,286.4515686035156,285.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.6768128275871277,-0.0,-6.804337004950868e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.375800436828284e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.87317253020592e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,7.292295777006075e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,9.873168892227112e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.0004683400911744,285.2700500488281,294.1499938964844,286.45001220703125,282.90057373046875,288.3466796875,286.4515686035156,285.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.6768128275871277,-0.0,-6.804337004950868e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,9.372609201818705e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,9.869811765383928e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,7.289813220268115e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.869808127405122e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.000468180689495,285.27081298828125,294.1499938964844,286.45001220703125,282.90252685546875,288.329833984375,286.451416015625,285.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706756400769564e-09,0.0009986490476876,-0.0140031594783067,0.0,0.0,0.0,-0.0076419003307819,60.0,0.6763712763786316,-0.0,-6.799704266313712e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
