time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274560,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,9.369439067086204e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.866473556030542e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,7.28734812582843e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,9.866469918051736e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.0004680223355535,285.2715759277344,294.1499938964844,286.45001220703125,282.904296875,288.31317138671875,286.4512634277344,285.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.6672488923936726e-09,0.0009983112104237,-0.0138996616005897,0.0,0.0,0.0,-0.0076223146170377,60.0,0.6759323477745056,-0.0,-6.7951042126424e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26513671875,0.0,0.0,9.36344004003331e-05,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.860155842034146e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,7.282681326614693e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.86015220405534e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0004677226534113,285.2730712890625,294.1499938964844,286.45001220703125,282.9073181152344,288.28155517578125,286.4510192871094,285.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.6750984191894531,-0.0,-6.786402906300283e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.363192657474428e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,9.859895362751558e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,7.282489241333678e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.859892452368511e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,0.000467710342491,285.27313232421875,294.1499938964844,286.45001220703125,282.9074401855469,288.2802429199219,286.45098876953125,285.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957392096519,0.0,0.0,0.0,-0.0075837257318198,60.0,0.675063967704773,-0.0,-6.78604479276146e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,9.3571245088242e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.85350488917902e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,7.277769327629358e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.853501978795975e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.000467407196993,285.274658203125,294.1499938964844,286.45001220703125,282.9100036621094,288.2479248046875,286.4508056640625,285.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.6742120385169983,-0.0,-6.777248984235484e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,9.3571245088242e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,9.85350488917902e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,7.277769327629358e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,9.853501978795975e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.000467407196993,285.274658203125,294.1499938964844,286.45001220703125,282.9100036621094,288.2479248046875,286.4508056640625,285.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.6742120385169983,-0.0,-6.777248984235484e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.351294283987954e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.847366163739936e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.273234950844198e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.847362525761127e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004671160131692,285.27618408203125,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,286.4506530761719,285.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072827011346,0.0,0.0,0.0,-0.0075102169066667,60.0,0.6733806133270264,-0.0,-6.768804183820977e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.351294283987954e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.847366163739936e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.273234950844198e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.847362525761127e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004671160131692,285.27618408203125,294.1499938964844,286.45001220703125,282.9120788574219,288.2162170410156,286.4506530761719,285.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072827011346,0.0,0.0,0.0,-0.0075102169066667,60.0,0.6733806133270264,-0.0,-6.768804183820977e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.345763101009652e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.84154103207402e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.268932677106932e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.841537394095212e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0004668397014029,285.2777099609375,294.1499938964844,286.45001220703125,282.9136962890625,288.1850891113281,286.4505310058594,285.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266796961426,0.0,0.0,0.0,-0.0074760415591299,60.0,0.6725736856460571,-0.0,-6.760796367188959e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.345763101009652e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.84154103207402e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,7.268932677106932e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.841537394095212e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0004668397014029,285.2777099609375,294.1499938964844,286.45001220703125,282.9136962890625,288.1850891113281,286.4505310058594,285.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266796961426,0.0,0.0,0.0,-0.0074760415591299,60.0,0.6725736856460571,-0.0,-6.760796367188959e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.343127749161796e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,9.83876598183997e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.266883039847016e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.838762343861164e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0004667080647777,285.2784729003906,294.1499938964844,286.45001220703125,282.9143371582031,288.16973876953125,286.4504699707031,285.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.339347630695101e-09,0.0009955072309821,-0.0130406375974416,0.0,0.0,0.0,-0.0074597597122192,60.0,0.6721809506416321,-0.0,-6.756982884326136e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.340586984762922e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699584960937,0.0,0.0,9.836090612225236e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,7.264906889759004e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.836087701842187e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004665811720769,285.2792358398437,294.1499938964844,286.45001220703125,282.91485595703125,288.1545104980469,286.4504089355469,285.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.6717955470085144,-0.0,-6.753308667839519e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.335822687717156e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,9.831073111854494e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.2612012445461e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.831070201471448e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0004663431609515,285.2807922363281,294.1499938964844,286.45001220703125,282.9156799316406,288.1244812011719,286.4503479003906,285.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248307566318999e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.6710485219955444,-0.0,-6.746417824388119e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.335822687717156e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,9.831073111854494e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.2612012445461e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.831070201471448e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0004663431609515,285.2807922363281,294.1499938964844,286.45001220703125,282.9156799316406,288.1244812011719,286.4503479003906,285.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248307566318999e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.6710485219955444,-0.0,-6.746417824388119e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.331523324362934e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.826546011026947e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,7.257857214426622e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.826542373048142e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0004661284037865,285.2823181152344,294.1499938964844,286.45001220703125,282.9161376953125,288.0950012207031,286.4502868652344,285.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617532223463,0.0,0.0,0.0,-0.0073880641721189,60.0,0.6703374981880188,-0.0,-6.740204128163897e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.331523324362934e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.826546011026947e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,7.257857214426622e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.826542373048142e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0004661284037865,285.2823181152344,294.1499938964844,286.45001220703125,282.9161376953125,288.0950012207031,286.4502868652344,285.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617532223463,0.0,0.0,0.0,-0.0073880641721189,60.0,0.6703374981880188,-0.0,-6.740204128163897e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.32774055399932e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.822562424233185e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.254915544763207e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.822559513850138e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.000465939490823,285.2838439941406,294.1499938964844,286.45001220703125,282.91632080078125,288.0660705566406,286.4502258300781,285.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.6696655750274658,-0.0,-6.734738633440429e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.32774055399932e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,9.822562424233185e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,7.254915544763207e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.822559513850138e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.000465939490823,285.2838439941406,294.1499938964844,286.45001220703125,282.91632080078125,288.0660705566406,286.4502258300781,285.46783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.6696655750274658,-0.0,-6.734738633440429e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.32452458073385e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.81917546596378e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,7.25241334293969e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.819172555580737e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004657788376789,285.2853698730469,294.1499938964844,286.45001220703125,282.916259765625,288.03765869140625,286.4501953125,285.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332206323742,0.0,0.0,0.0,-0.0073448196053504,60.0,0.6690361499786377,-0.0,-6.73009310503403e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.32452458073385e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,9.81917546596378e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746276855469,0.0,0.0,7.25241334293969e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.819172555580737e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004657788376789,285.2853698730469,294.1499938964844,286.45001220703125,282.916259765625,288.03765869140625,286.4501953125,285.4683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332206323742,0.0,0.0,0.0,-0.0073448196053504,60.0,0.6690361499786377,-0.0,-6.73009310503403e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.323145786765964e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,9.817723912419753e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,7.251340866787359e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.817720274440944e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004657099489122,285.2861022949219,294.1499938964844,286.45001220703125,282.9161376953125,288.02362060546875,286.4501647949219,285.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.0903050663464455e-09,0.0009933775290846,-0.0123881855979561,0.0,0.0,0.0,-0.0073362980037927,60.0,0.6687389016151428,-0.0,-6.728101453745694e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.321921970695256e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,9.816434612730518e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,7.250389171531424e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,9.816431702347472e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0004656488308683,285.286865234375,294.1499938964844,286.45001220703125,282.9159545898437,288.0097351074219,286.4501647949219,285.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482206836342,0.0,0.0,0.0,-0.0073287356644868,60.0,0.6684529185295105,-0.0,-6.72633433396186e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.319977107224986e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.814387158257888e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.248876499943435e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.81438424787484e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0004655516822822,285.28839111328125,294.1499938964844,286.45001220703125,282.9154968261719,287.9823303222656,286.4501342773437,285.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846951708197,0.0,0.0,0.0,-0.007316714618355,60.0,0.6679171919822693,-0.0,-6.723526269070136e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.319977107224986e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.814387158257888e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,7.248876499943435e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.81438424787484e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,0.0004655516822822,285.28839111328125,294.1499938964844,286.45001220703125,282.9154968261719,287.9823303222656,286.4501342773437,285.469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846951708197,0.0,0.0,0.0,-0.007316714618355,60.0,0.6679171919822693,-0.0,-6.723526269070136e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.318730735685676e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.813074575504288e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.247906614793465e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.813071665121242e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004654894291888,285.2899169921875,294.1499938964844,286.45001220703125,282.9149169921875,287.95538330078125,286.4501037597656,285.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911751382,5.0352566560718515e-09,0.0009929067455232,-0.0122439656406641,0.0,0.0,0.0,-0.0073090074583888,60.0,0.6674333810806274,-0.0,-6.72172575377772e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.318730735685676e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.813074575504288e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.247906614793465e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.813071665121242e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004654894291888,285.2899169921875,294.1499938964844,286.45001220703125,282.9149169921875,287.95538330078125,286.4501037597656,285.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911751382,5.0352566560718515e-09,0.0009929067455232,-0.0122439656406641,0.0,0.0,0.0,-0.0073090074583888,60.0,0.6674333810806274,-0.0,-6.72172575377772e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.317811782239004e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.812106873141602e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.247192115755752e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.812103962758556e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004654435324482,285.2914428710937,294.1499938964844,286.45001220703125,282.9140014648437,287.9289245605469,286.4500732421875,285.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.6669922471046448,-0.0,-6.720399170490057e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.317811782239004e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.812106873141602e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,7.247192115755752e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.812103962758556e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004654435324482,285.2914428710937,294.1499938964844,286.45001220703125,282.9140014648437,287.9289245605469,286.4500732421875,285.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.6669922471046448,-0.0,-6.720399170490057e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,9.316807700088248e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.8110489489045e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.246410677907988e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.811046038521454e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0004653933574445,285.2929382324219,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4500732421875,285.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.6665614247322083,-0.0,-6.718948242223632e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,9.316807700088248e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.8110489489045e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,7.246410677907988e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.811046038521454e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,0.0004653933574445,285.2929382324219,294.1499938964844,286.45001220703125,282.9125061035156,287.9029541015625,286.4500732421875,285.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.6665614247322083,-0.0,-6.718948242223632e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.316273644799368e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813720703125,0.0,0.0,9.810487244976684e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,7.24599594832398e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.81048433459364e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,0.0004653667274396,285.293701171875,294.1499938964844,286.45001220703125,282.9115600585937,287.89013671875,286.4500732421875,285.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004607839254049e-09,0.0009926446946337,-0.0121636688709259,0.0,0.0,0.0,-0.0072938138619065,60.0,0.6663453578948975,-0.0,-6.718178013898068e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,9.315720672020689e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.809904440771788e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.24556521163322e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,9.809901530388744e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0004653390788007,285.2944641113281,294.1499938964844,286.45001220703125,282.91046142578125,287.87744140625,286.4500427246094,285.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.9977035843085105e-09,0.0009925856720656,-0.0121455816552042,0.0,0.0,0.0,-0.0072903912514448,60.0,0.6661285758018494,-0.0,-6.717378653320338e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.314552880823612e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.808675531530751e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,7.244657899718732e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.808672621147708e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004652807838283,285.29595947265625,294.1499938964844,286.45001220703125,282.90789794921875,287.85235595703125,286.4500427246094,285.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.6656923890113831,-0.0,-6.715693245951115e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.314552880823612e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831726074219,0.0,0.0,9.808675531530751e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,7.244657899718732e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.808672621147708e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004652807838283,285.29595947265625,294.1499938964844,286.45001220703125,282.90789794921875,287.85235595703125,286.4500427246094,285.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.6656923890113831,-0.0,-6.715693245951115e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.313306509284304e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.807362221181393e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,7.243688014568761e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.807360038394108e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0004652185016311,285.2974548339844,294.1499938964844,286.45001220703125,282.90478515625,287.82769775390625,286.4500427246094,285.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.6652523875236511,-0.0,-6.713894151744172e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.313306509284304e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.807362221181393e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,7.243688014568761e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,9.807360038394108e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0004652185016311,285.2974548339844,294.1499938964844,286.45001220703125,282.90478515625,287.82769775390625,286.4500427246094,285.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.6652523875236511,-0.0,-6.713894151744172e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.31198228499852e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.805967420106754e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,7.242657738970593e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.80596523731947e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004651523486245,285.2989807128906,294.1499938964844,286.45001220703125,282.90118408203125,287.8034973144531,286.4500427246094,285.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.6648085713386536,-0.0,-6.711982791784976e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.31198228499852e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856140136719,0.0,0.0,9.805967420106754e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,7.242657738970593e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.80596523731947e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004651523486245,285.2989807128906,294.1499938964844,286.45001220703125,282.90118408203125,287.8034973144531,286.4500427246094,285.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.6648085713386536,-0.0,-6.711982791784976e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.310581663157792e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.80449258349836e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.24156852811575e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,9.804490400711074e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0004650824121199,285.30047607421875,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.6643608808517456,-0.0,-6.709962008244474e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.310581663157792e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.80449258349836e-05,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,7.24156852811575e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,9.804490400711074e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,0.0004650824121199,285.30047607421875,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.6643608808517456,-0.0,-6.709962008244474e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
