time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276900,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.309853339800612e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.803725697565824e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,7.241001731017604e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.80372351477854e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004650460323318,285.3012084960937,294.1499938964844,286.45001220703125,282.8948669433594,287.7679748535156,286.45001220703125,285.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924536778361244e-09,0.0009919599397107,-0.0119538903236389,0.0,0.0,0.0,-0.0072541190311312,60.0,0.6641355752944946,-0.0,-6.708911826081021e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,9.309106826549396e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,9.802939894143492e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.240421109599993e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.802936983760446e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,0.0004650087212212,285.3019714355469,294.1499938964844,286.45001220703125,282.8925170898437,287.75634765625,286.45001220703125,285.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226003987527e-09,0.0009918804280459,-0.0119294980540871,0.0,0.0,0.0,-0.0072495033964514,60.0,0.663909375667572,-0.0,-6.70783464329361e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.30755923036486e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.801310079637916e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,7.239217666210607e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,9.801307169254868e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004649314214475,285.3034362792969,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,285.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.6634542942047119,-0.0,-6.705602828560586e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,9.30755923036486e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.801310079637916e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,7.239217666210607e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,9.801307169254868e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004649314214475,285.3034362792969,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,285.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.6634542942047119,-0.0,-6.705602828560586e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.305940329795705e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.799605322768912e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.237958197947592e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,9.799603139981627e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004648505710065,285.304931640625,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.6629953980445862,-0.0,-6.70326940621635e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.305940329795705e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.799605322768912e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,7.237958197947592e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,9.799603139981627e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004648505710065,285.304931640625,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.6629953980445862,-0.0,-6.70326940621635e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,9.304253035224974e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.797828533919528e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,7.236645615193993e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,9.797826351132244e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0004647663154173,285.3064270019531,294.1499938964844,286.45001220703125,282.87615966796875,287.68878173828125,286.45001220703125,285.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.6625330448150635,-0.0,-6.700836507889107e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916564941406,0.0,0.0,9.304253035224974e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.797828533919528e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,7.236645615193993e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,9.797826351132244e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,0.0004647663154173,285.3064270019531,294.1499938964844,286.45001220703125,282.87615966796875,287.68878173828125,286.45001220703125,285.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.6625330448150635,-0.0,-6.700836507889107e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.302498801844196e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.795981168281288e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,7.235281373141333e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.795978985494004e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0004646786837838,285.3078918457031,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,286.45001220703125,285.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,0.6620669960975647,-0.0,-6.69830910737801e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.302498801844196e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.795981168281288e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,7.235281373141333e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.795978985494004e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0004646786837838,285.3078918457031,294.1499938964844,286.45001220703125,282.869873046875,287.66705322265625,286.45001220703125,285.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136621847748,0.0,0.0,0.0,-0.0072086630389094,60.0,0.6620669960975647,-0.0,-6.69830910737801e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.301597310695796e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.795031655812636e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,7.234579970827326e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.795029473025352e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,0.0004646336310543,285.3086242675781,294.1499938964844,286.45001220703125,282.8666076660156,287.65631103515625,286.45001220703125,285.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.821601340410098e-09,0.0009910797234624,-0.01168420817703,0.0,0.0,0.0,-0.0072030895389616,60.0,0.6618325710296631,-0.0,-6.697009524714306e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.300679812440649e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,9.794066136237234e-05,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.233866926981136e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.794063225854188e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.0004645878216251,285.30938720703125,294.1499938964844,286.45001220703125,282.8632202148437,287.6457214355469,286.45001220703125,285.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.8101691518809275e-09,0.0009909820510074,-0.0116542559117078,0.0,0.0,0.0,-0.0071974219754338,60.0,0.6615973711013794,-0.0,-6.69568791522579e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.298799704993144e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.792086348170416e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,7.232404459500685e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.792083437787368e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0004644939326681,285.31085205078125,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,286.45001220703125,285.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.661124587059021,-0.0,-6.692980036859808e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.298799704993144e-05,298.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,9.792086348170416e-05,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,7.232404459500685e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.792083437787368e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0004644939326681,285.31085205078125,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,286.45001220703125,285.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.661124587059021,-0.0,-6.692980036859808e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.296860662288964e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,9.790043986868112e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.230896153487265e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.790041076485068e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0004643970460165,285.31231689453125,294.1499938964844,286.45001220703125,282.8487548828125,287.6041259765625,286.45001220703125,285.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.6606484651565552,-0.0,-6.690186182822799e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965393066406,0.0,0.0,9.296860662288964e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,9.790043986868112e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.230896153487265e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.0,0.0,9.790041076485068e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29620361328125,0.0,0.0,0.0004643970460165,285.31231689453125,294.1499938964844,286.45001220703125,282.8487548828125,287.6041259765625,286.45001220703125,285.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.6606484651565552,-0.0,-6.690186182822799e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.294864867115392e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.787941962713376e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.229343464132398e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.787939779926091e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0004642973362933,285.31378173828125,294.1499938964844,286.45001220703125,282.84100341796875,287.5839233398437,286.45001220703125,285.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.6601691842079163,-0.0,-6.687312747999385e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,9.294864867115392e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.787941962713376e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.229343464132398e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.787939779926091e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0004642973362933,285.31378173828125,294.1499938964844,286.45001220703125,282.84100341796875,287.5839233398437,286.45001220703125,285.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.6601691842079163,-0.0,-6.687312747999385e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.292815229855478e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,9.785783913685008e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,7.227750029414892e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,9.785781730897725e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0004641950072254,285.3152160644531,294.1499938964844,286.45001220703125,282.8329162597656,287.56402587890625,286.45001220703125,285.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.6596870422363281,-0.0,-6.68436257456051e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.292815229855478e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,9.785783913685008e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989196777344,0.0,0.0,7.227750029414892e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989501953125,0.0,0.0,9.785781730897725e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29864501953125,0.0,0.0,0.0004641950072254,285.3152160644531,294.1499938964844,286.45001220703125,282.8329162597656,287.56402587890625,286.45001220703125,285.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.712129797468378e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.6596870422363281,-0.0,-6.68436257456051e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,9.291771857533604e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.784684516489506e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995300292969,0.0,0.0,7.22693803254515e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.784682333702222e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,0.0004641428531613,285.3159484863281,294.1499938964844,286.45001220703125,282.8287658691406,287.5542297363281,286.45001220703125,285.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991179836197724e-09,0.0009900324512273,-0.0113633070141077,0.0,0.0,0.0,-0.0071423691697418,60.0,0.6594448089599609,-0.0,-6.682860487217114e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,9.290716116083786e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.78357347776182e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,7.22611730452627e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,9.783571294974536e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29986572265625,0.0,0.0,0.0004640901461243,285.3166809082031,294.1499938964844,286.45001220703125,282.82452392578125,287.5445251464844,286.45001220703125,285.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685963617134803e-09,0.0009899198776111,-0.011328843422234,0.0,0.0,0.0,-0.0071358480490744,60.0,0.6592020392417908,-0.0,-6.681342057390793e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.288571891374886e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.781315020518376e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,7.224448927445337e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.781312837731092e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0004639830149244,285.318115234375,294.1499938964844,286.45001220703125,282.8158569335937,287.5253601074219,286.45001220703125,285.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.6587146520614624,-0.0,-6.678256170289387e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.288571891374886e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.781315020518376e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,7.224448927445337e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.781312837731092e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0004639830149244,285.318115234375,294.1499938964844,286.45001220703125,282.8158569335937,287.5253601074219,286.45001220703125,285.4796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.6587146520614624,-0.0,-6.678256170289387e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.286384738516062e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.779011452337728e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.222747808555141e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.779009269550444e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,0.0004638737591449,285.319580078125,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.6582249402999878,-0.0,-6.675109887055444e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.286384738516062e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,9.779011452337728e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.222747808555141e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,9.779009269550444e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,0.0004638737591449,285.319580078125,294.1499938964844,286.45001220703125,282.806884765625,287.50653076171875,286.45001220703125,285.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.6582249402999878,-0.0,-6.675109887055444e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.284159023081884e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.77666859398596e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.221016858238727e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.776666411198676e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004637626116164,285.3210144042969,294.1499938964844,286.45001220703125,282.79766845703125,287.4880065917969,286.45001220703125,285.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.6577330827713013,-0.0,-6.671909602573578e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.284159023081884e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.77666859398596e-05,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.221016858238727e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,9.776666411198676e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0004637626116164,285.3210144042969,294.1499938964844,286.45001220703125,282.79766845703125,287.4880065917969,286.45001220703125,285.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.6577330827713013,-0.0,-6.671909602573578e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.28189983824268e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.774289355846122e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.219259714474902e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.774287173058838e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0004636497760657,285.3224182128906,294.1499938964844,286.45001220703125,282.7882080078125,287.4698486328125,286.45001220703125,285.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.6572394967079163,-0.0,-6.66866171172842e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.28189983824268e-05,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,9.774289355846122e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.219259714474902e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.774287173058838e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0004636497760657,285.3224182128906,294.1499938964844,286.45001220703125,282.7882080078125,287.4698486328125,286.45001220703125,285.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.6572394967079163,-0.0,-6.66866171172842e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.280758968088776e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,9.77308809524402e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.218372047645971e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.773085912456736e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0004635927907656,285.3231506347656,294.1499938964844,286.45001220703125,282.78338623046875,287.4608764648437,286.45001220703125,285.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850008855117e-09,0.0009888586355373,-0.0110036674886941,0.0,0.0,0.0,-0.0070743192918598,60.0,0.6569920778274536,-0.0,-6.667021779094284e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,9.27961154957302e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,9.771879558684304e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.217480015242472e-05,297.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.77187737589702e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0004635354562196,285.3238525390625,294.1499938964844,286.45001220703125,282.7785339355469,287.4520263671875,286.45001220703125,285.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.547548559941106e-09,0.000988736283034,-0.0109661985188722,0.0,0.0,0.0,-0.0070672295987606,60.0,0.6567443013191223,-0.0,-6.665372609404585e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.277299250243232e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,9.7694450232666e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,7.215681398520246e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.769442840479314e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0004634199722204,285.3252868652344,294.1499938964844,286.45001220703125,282.76861572265625,287.4345092773437,286.45001220703125,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728946578676e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529426448047,60.0,0.6562480926513672,-0.0,-6.662049401029435e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.277299250243232e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,9.7694450232666e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,7.215681398520246e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.769442840479314e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.0004634199722204,285.3252868652344,294.1499938964844,286.45001220703125,282.76861572265625,287.4345092773437,286.45001220703125,285.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728946578676e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529426448047,60.0,0.6562480926513672,-0.0,-6.662049401029435e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.274967305827886e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,9.766989387571812e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,7.21386750228703e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.766987204784527e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004633034986909,285.3266906738281,294.1499938964844,286.45001220703125,282.7585144042969,287.41729736328125,286.45001220703125,285.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.010814543813467,0.0,0.0,0.0,-0.0070385341532528,60.0,0.6557509899139404,-0.0,-6.658699902573062e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.274967305827886e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,9.766989387571812e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,7.21386750228703e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.766987204784527e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004633034986909,285.3266906738281,294.1499938964844,286.45001220703125,282.7585144042969,287.41729736328125,286.45001220703125,285.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.010814543813467,0.0,0.0,0.0,-0.0070385341532528,60.0,0.6557509899139404,-0.0,-6.658699902573062e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.272621537093072e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.764518472366036e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,7.212042692117393e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.764517017174512e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0004631863266695,285.3280944824219,294.1499938964844,286.45001220703125,282.74822998046875,287.400390625,286.45001220703125,285.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.6552533507347107,-0.0,-6.655330508920089e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.272621537093072e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.764518472366036e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,7.212042692117393e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,9.764517017174512e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0004631863266695,285.3280944824219,294.1499938964844,286.45001220703125,282.74822998046875,287.400390625,286.45001220703125,285.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.6552533507347107,-0.0,-6.655330508920089e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.270267037209123e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,9.762039553606884e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.210211333585903e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.762037370819598e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004630687180906,285.3294982910156,294.1499938964844,286.45001220703125,282.73779296875,287.3837585449219,286.45001220703125,285.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.6547555923461914,-0.0,-6.651949746583341e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
