time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279240,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111267089844,0.0,0.0,9.270267037209123e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,9.762039553606884e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.210211333585903e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,9.762037370819598e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004630687180906,285.3294982910156,294.1499938964844,286.45001220703125,282.73779296875,287.3837585449219,286.45001220703125,285.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.6547555923461914,-0.0,-6.651949746583341e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.269088332075626e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,9.760798275237904e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,7.209294562926516e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.76079609245062e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0004630098119378,285.3302001953125,294.1499938964844,286.45001220703125,282.7325134277344,287.3755798339844,286.45001220703125,285.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.6545067429542542,-0.0,-6.65025723378676e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.267909626942128e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,9.759556269273162e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,7.208377792267129e-05,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.75955481408164e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004629509348887,285.3309020996094,294.1499938964844,286.45001220703125,282.7272033691406,287.3674621582031,286.45001220703125,285.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.6542580127716064,-0.0,-6.648565431532917e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.265554399462415e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,9.757076622918248e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.206545706139877e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,9.757074440130964e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.000462833297206,285.3323059082031,294.1499938964844,286.45001220703125,282.7164611816406,287.3514404296875,286.45001220703125,285.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.6537609696388245,-0.0,-6.645184669196169e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,9.265554399462415e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,9.757076622918248e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,7.206545706139877e-05,297.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,9.757074440130964e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.000462833297206,285.3323059082031,294.1499938964844,286.45001220703125,282.7164611816406,287.3514404296875,286.45001220703125,285.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.6537609696388245,-0.0,-6.645184669196169e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.263197716791184e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.75459479377605e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,7.204712892416865e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.754593338584527e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004627156013157,285.33367919921875,294.1499938964844,286.45001220703125,282.70562744140625,287.335693359375,286.45001220703125,285.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342970427728687e-09,0.0009869869099929,-0.0104301990941166,0.0,0.0,0.0,-0.0069658113643527,60.0,0.6532720923423767,-0.0,-6.641803906859425e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.263197716791184e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.75459479377605e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,7.204712892416865e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.754593338584527e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004627156013157,285.33367919921875,294.1499938964844,286.45001220703125,282.70562744140625,287.335693359375,286.45001220703125,285.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342970427728687e-09,0.0009869869099929,-0.0104301990941166,0.0,0.0,0.0,-0.0069658113643527,60.0,0.6532720923423767,-0.0,-6.641803906859425e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.26039574551396e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.7516443929635e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,7.202533743111417e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.751642210176216e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.000462575640995,285.3350524902344,294.1499938964844,286.4516906738281,282.6942138671875,287.3202514648437,286.4501342773437,285.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308050360890547e-09,0.0009866883046925,-0.0103387059643864,0.0,0.0,0.0,-0.0069484999403357,60.0,0.653274655342102,-0.0,-6.637785787688699e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.26039574551396e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,9.7516443929635e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,7.202533743111417e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.751642210176216e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,0.000462575640995,285.3350524902344,294.1499938964844,286.4516906738281,282.6942138671875,287.3202514648437,286.4501342773437,285.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308050360890547e-09,0.0009866883046925,-0.0103387059643864,0.0,0.0,0.0,-0.0069484999403357,60.0,0.653274655342102,-0.0,-6.637785787688699e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.25671702134423e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,9.747770673129708e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,7.19967283657752e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.747768490342425e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0004623918794095,285.33642578125,294.1499938964844,286.4566650390625,282.6817932128906,287.3051147460937,286.4507751464844,285.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,0.6549071669578552,-0.0,-6.632512139503889e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.25671702134423e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,9.747770673129708e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,7.19967283657752e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,9.747768490342425e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0004623918794095,285.33642578125,294.1499938964844,286.4566650390625,282.6817932128906,287.3051147460937,286.4507751464844,285.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862964507192,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,0.6549071669578552,-0.0,-6.632512139503889e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,9.254589531337842e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.74552967818454e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.198017556220293e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,9.745527495397256e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.0004622855922207,285.3371276855469,294.1499938964844,286.4602966308594,282.6752624511719,287.2977294921875,286.4514465332031,285.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235690020948368e-09,0.0009860696736723,-0.0101491175591945,0.0,0.0,0.0,-0.0069126277230679,60.0,0.6565211415290833,-0.0,-6.62946177953927e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,9.25230051507242e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,9.743119881022722e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,7.196237856987864e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,9.743117698235436e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,0.0004621712723746,285.3377990722656,294.1499938964844,286.4646911621094,282.66851806640625,287.2904357910156,286.452392578125,285.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207174608694686e-09,0.000985825783573,-0.0100744059309363,0.0,0.0,0.0,-0.0068984916433691,60.0,0.6586512923240662,-0.0,-6.626183335356475e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,9.2473448603414e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,9.737900836626068e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,7.19238305464387e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,9.737898653838784e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0004619237151928,285.33917236328125,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.4551086425781,285.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145416454548467e-09,0.0009852977236732,-0.0099125942215323,0.0,0.0,0.0,-0.0068678753450512,60.0,0.6641964912414551,-0.0,-6.619085013426229e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,9.2473448603414e-05,298.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,9.737900836626068e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,7.19238305464387e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,9.737898653838784e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0004619237151928,285.33917236328125,294.1499938964844,286.4755249023437,282.6545104980469,287.2761535644531,286.4551086425781,285.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145416454548467e-09,0.0009852977236732,-0.0099125942215323,0.0,0.0,0.0,-0.0068678753450512,60.0,0.6641964912414551,-0.0,-6.619085013426229e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.24200940062292e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,9.732282342156397e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,7.188232848420739e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.732280159369112e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0004616572114173,285.34051513671875,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.4592590332031,285.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984733342193,4.078934079387864e-09,0.0009847292676568,-0.0097384043037891,0.0,0.0,0.0,-0.0068349172361195,60.0,0.6716375946998596,-0.0,-6.61144810010228e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.24200940062292e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,9.732282342156397e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3206787109375,0.0,0.0,7.188232848420739e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.732280159369112e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0004616572114173,285.34051513671875,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.4592590332031,285.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984733342193,4.078934079387864e-09,0.0009847292676568,-0.0097384043037891,0.0,0.0,0.0,-0.0068349172361195,60.0,0.6716375946998596,-0.0,-6.61144810010228e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.2365407908801e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.72652414930053e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.183980051195249e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.726521966513246e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0004613840428646,285.34185791015625,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.4647521972656,285.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010795251474519e-09,0.0009841464925557,-0.009559872560203,0.0,0.0,0.0,-0.0068011377006769,60.0,0.6806442141532898,-0.0,-6.603625735124298e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.2365407908801e-05,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.72652414930053e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218688964844,0.0,0.0,7.183980051195249e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.726521966513246e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0004613840428646,285.34185791015625,294.1499938964844,286.5048522949219,282.6247253417969,287.2490234375,286.4647521972656,285.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010795251474519e-09,0.0009841464925557,-0.009559872560203,0.0,0.0,0.0,-0.0068011377006769,60.0,0.6806442141532898,-0.0,-6.603625735124298e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.23118641367182e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.720885282149538e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.179814565461129e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,9.720883099362254e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0004611165786627,285.3432006835937,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4718322753906,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944070847694547e-09,0.0009835759410634,-0.0093850474804639,0.0,0.0,0.0,-0.006768059451133,60.0,0.6912917494773865,-0.0,-6.595969637146484e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.23118641367182e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.720885282149538e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.179814565461129e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,9.720883099362254e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,0.0004611165786627,285.3432006835937,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4718322753906,285.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944070847694547e-09,0.0009835759410634,-0.0093850474804639,0.0,0.0,0.0,-0.006768059451133,60.0,0.6912917494773865,-0.0,-6.595969637146484e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.228645649272949e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,9.718209912534805e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236389160156,0.0,0.0,7.177839142968878e-05,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,9.71820772974752e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0004609896568581,285.3438720703125,294.1499938964844,286.53271484375,282.6013488769531,287.2301330566406,286.4759826660156,285.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833091171458,3.912413948370386e-09,0.0009833052754402,-0.0093021029606461,0.0,0.0,0.0,-0.0067523657344281,60.0,0.6971707940101624,-0.0,-6.592338763766747e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,9.22621475183405e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.715650230646132e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,7.175948121584952e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.715648047858848e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,0.0004608682647813,285.34454345703125,294.1499938964844,286.5429382324219,282.5934143066406,287.2240905761719,286.48046875,285.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830500930547,3.882127508347821e-09,0.0009830462513491,-0.0092227477580308,0.0,0.0,0.0,-0.0067373514175415,60.0,0.7033467888832092,-0.0,-6.588866341417089e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.22190010896884e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.711106395116076e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.17259244993329e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.711104212328792e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0004606527218129,285.34588623046875,294.1499938964844,286.56475830078125,282.5775146484375,287.2124938964844,286.4906005859375,285.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358519086805e-09,0.0009825864108279,-0.0090818647295236,0.0,0.0,0.0,-0.0067106955684721,60.0,0.7166579365730286,-0.0,-6.58270380426984e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.22190010896884e-05,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,9.711106395116076e-05,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.17259244993329e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.711104212328792e-05,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.0004606527218129,285.34588623046875,294.1499938964844,286.56475830078125,282.5775146484375,287.2124938964844,286.4906005859375,285.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358519086805e-09,0.0009825864108279,-0.0090818647295236,0.0,0.0,0.0,-0.0067106955684721,60.0,0.7166579365730286,-0.0,-6.58270380426984e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.218505874741822e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.707532444735988e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,7.169952732510865e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.707530261948703e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0004604831920005,285.3471984863281,294.1499938964844,286.5881042480469,282.56158447265625,287.20147705078125,286.5022888183594,285.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786063018651475e-09,0.000982224708423,-0.008971044793725,0.0,0.0,0.0,-0.0066897277720272,60.0,0.7311556339263916,-0.0,-6.577857902811958e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.218505874741822e-05,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,9.707532444735988e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,7.169952732510865e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.707530261948703e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0004604831920005,285.3471984863281,294.1499938964844,286.5881042480469,282.56158447265625,287.20147705078125,286.5022888183594,285.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822285501286,3.786063018651475e-09,0.000982224708423,-0.008971044793725,0.0,0.0,0.0,-0.0066897277720272,60.0,0.7311556339263916,-0.0,-6.577857902811958e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.216285980073736e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.705194679554552e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.168226147769019e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.705192496767268e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0004603723064064,285.3485107421875,294.1499938964844,286.6127624511719,282.5457763671875,287.1911315917969,286.5155029296875,285.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819918777793,3.758397593145446e-09,0.000981988152489,-0.0088985571637749,0.0,0.0,0.0,-0.0066760126501321,60.0,0.7467108964920044,-0.0,-6.574689592753202e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.216285980073736e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.705194679554552e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.168226147769019e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,9.705192496767268e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275756835937,0.0,0.0,0.0004603723064064,285.3485107421875,294.1499938964844,286.6127624511719,282.5457763671875,287.1911315917969,286.5155029296875,285.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819918777793,3.758397593145446e-09,0.000981988152489,-0.0088985571637749,0.0,0.0,0.0,-0.0066760126501321,60.0,0.7467108964920044,-0.0,-6.574689592753202e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.215377940563484e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.704237891128288e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,7.16751892468892e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.704236435936764e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0004603269335348,285.3498229980469,294.1499938964844,286.6385803222656,282.5302429199219,287.18133544921875,286.5301513671875,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707065375901e-09,0.0009818911785259,-0.0088688787072896,0.0,0.0,0.0,-0.0066703972406685,60.0,0.7631366848945618,-0.0,-6.573392141717704e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.215377940563484e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,9.704237891128288e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,7.16751892468892e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.704236435936764e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,0.0004603269335348,285.3498229980469,294.1499938964844,286.6385803222656,282.5302429199219,287.18133544921875,286.5301513671875,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707065375901e-09,0.0009818911785259,-0.0088688787072896,0.0,0.0,0.0,-0.0066703972406685,60.0,0.7631366848945618,-0.0,-6.573392141717704e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.215533646056429e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.704401600174606e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,7.167640433181077e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295593261719,0.0,0.0,9.704400144983084e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0004603347042575,285.3504638671875,294.1499938964844,286.6518249511719,282.5226135253906,287.1766967773437,286.5381164550781,285.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819114347919,3.749005106357117e-09,0.0009819077095016,-0.0088739469647407,0.0,0.0,0.0,-0.0066713560372591,60.0,0.7717106938362122,-0.0,-6.573613831051264e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.215964382747188e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301696777344,0.0,0.0,9.704855619929732e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.16797512723133e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33013916015625,0.0,0.0,9.704854164738208e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0004603562119882,285.35113525390625,294.1499938964844,286.665283203125,282.5151062011719,287.1722106933594,286.54638671875,285.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819573024287,3.754367039476847e-09,0.0009819535771384,-0.0088879968971014,0.0,0.0,0.0,-0.006674014031887,60.0,0.7804171442985535,-0.0,-6.574227739974958e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.21811442822218e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.707119897939263e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,7.16964786988683e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.707118442747742e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0004604636633303,285.3524169921875,294.1499938964844,286.6926574707031,282.50048828125,287.1637268066406,286.564208984375,285.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821862913668,3.781150503812114e-09,0.0009821825660765,-0.0089581739157438,0.0,0.0,0.0,-0.006687291432172,60.0,0.7983657717704773,-0.0,-6.577295152965236e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.21811442822218e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,9.707119897939263e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,7.16964786988683e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.707118442747742e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,0.0004604636633303,285.3524169921875,294.1499938964844,286.6926574707031,282.50048828125,287.1637268066406,286.564208984375,285.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821862913668,3.781150503812114e-09,0.0009821825660765,-0.0089581739157438,0.0,0.0,0.0,-0.006687291432172,60.0,0.7983657717704773,-0.0,-6.577295152965236e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.221745131071656e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,9.710943413665518e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,7.172471669036895e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.710941230878234e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0004606450092978,285.3537292480469,294.1499938964844,286.7205505371094,282.4865417480469,287.1557922363281,286.5833435058594,285.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825730230659,3.8263729962295664e-09,0.0009825691813603,-0.0090766623616218,0.0,0.0,0.0,-0.0067097097635269,60.0,0.8168084025382996,-0.0,-6.582476430594397e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,9.221745131071656e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,9.710943413665518e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,7.172471669036895e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,9.710941230878234e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0004606450092978,285.3537292480469,294.1499938964844,286.7205505371094,282.4865417480469,287.1557922363281,286.5833435058594,285.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825730230659,3.8263729962295664e-09,0.0009825691813603,-0.0090766623616218,0.0,0.0,0.0,-0.0067097097635269,60.0,0.8168084025382996,-0.0,-6.582476430594397e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,9.226833208231255e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,9.71630070125684e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,7.17642906238325e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.71629924606532e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0004608991730492,285.3550109863281,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6040954589844,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831150528043,3.8897534082593666e-09,0.0009831110946834,-0.0092427292838692,0.0,0.0,0.0,-0.006741130258888,60.0,0.8356932401657104,-0.0,-6.58974101952481e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,9.226833208231255e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33367919921875,0.0,0.0,9.71630070125684e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,7.17642906238325e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336181640625,0.0,0.0,9.71629924606532e-05,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0004608991730492,285.3550109863281,294.1499938964844,286.7486572265625,282.47344970703125,287.1485290527344,286.6040954589844,285.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831150528043,3.8897534082593666e-09,0.0009831110946834,-0.0092427292838692,0.0,0.0,0.0,-0.006741130258888,60.0,0.8356932401657104,-0.0,-6.58974101952481e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
