time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281580,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,9.233224409399554e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,9.72303096204996e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,7.181399269029498e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,9.723029506858438e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0004612184129655,285.3562927246094,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.6263122558594,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,0.8548215627670288,-0.0,-6.598871493679327e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,9.233224409399554e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,9.72303096204996e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,7.181399269029498e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,9.723029506858438e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0004612184129655,285.3562927246094,294.1499938964844,286.77685546875,282.4613342285156,287.1418762207031,286.6263122558594,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,0.8548215627670288,-0.0,-6.598871493679327e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,9.236878395313396e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,9.726879216032104e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,7.18424198566936e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,9.72687776084058e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0004614009521901,285.35693359375,294.1499938964844,286.7908935546875,282.4556884765625,287.1387939453125,286.63800048828125,285.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841852588579,4.014893306703016e-09,0.0009841811843216,-0.0095706116408109,0.0,0.0,0.0,-0.0068031675182282,60.0,0.8644342422485352,-0.0,-6.60409611441537e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,9.240714280167596e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33599853515625,0.0,0.0,9.730918827699496e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,7.187225128291175e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.730917372507976e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0004615925718098,285.3575744628906,294.1499938964844,286.80487060546875,282.45037841796875,287.1358337402344,286.64996337890625,285.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845938766375,4.062679082039722e-09,0.0009845898021012,-0.0096958149224519,0.0,0.0,0.0,-0.0068268566392362,60.0,0.874054491519928,-0.0,-6.609581504335439e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,9.249041613657027e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.739687811816113e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,7.193702185759321e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.739685629028828e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0004620085237547,285.3588256835937,294.1499938964844,286.8324890136719,282.4407043457031,287.13037109375,286.6748352050781,285.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664152128362275e-09,0.0009854768868535,-0.0099676130339503,0.0,0.0,0.0,-0.0068782833404839,60.0,0.89322429895401,-0.0,-6.62149801655687e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,9.249041613657027e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.739687811816113e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,7.193702185759321e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,9.739685629028828e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0004620085237547,285.3588256835937,294.1499938964844,286.8324890136719,282.4407043457031,287.13037109375,286.6748352050781,285.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854809613898,4.1664152128362275e-09,0.0009854768868535,-0.0099676130339503,0.0,0.0,0.0,-0.0068782833404839,60.0,0.89322429895401,-0.0,-6.62149801655687e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,9.257955389330164e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,9.749074524734168e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,7.200635445769876e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,9.749073069542646e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0004624538123607,285.360107421875,294.1499938964844,286.8595275878906,282.4324951171875,287.1255187988281,286.7008361816406,285.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277464160651334e-09,0.0009864263702183,-0.0102585693821311,0.0,0.0,0.0,-0.0069333352148532,60.0,0.9121513962745668,-0.0,-6.63426646951848e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,9.257955389330164e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,9.749074524734168e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,7.200635445769876e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,9.749073069542646e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0004624538123607,285.360107421875,294.1499938964844,286.8595275878906,282.4324951171875,287.1255187988281,286.7008361816406,285.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277464160651334e-09,0.0009864263702183,-0.0102585693821311,0.0,0.0,0.0,-0.0069333352148532,60.0,0.9121513962745668,-0.0,-6.63426646951848e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.26715729292482e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,9.758763917488976e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,7.207792077679187e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.758762462297454e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0004629134491551,285.3613586425781,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.72760009765625,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392093799765462e-09,0.0009874065872281,-0.0105589041486382,0.0,0.0,0.0,-0.0069901621900498,60.0,0.9307311177253724,-0.0,-6.647459827036073e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.26715729292482e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,9.758763917488976e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,7.207792077679187e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,9.758762462297454e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0004629134491551,285.3613586425781,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.72760009765625,285.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392093799765462e-09,0.0009874065872281,-0.0105589041486382,0.0,0.0,0.0,-0.0069901621900498,60.0,0.9307311177253724,-0.0,-6.647459827036073e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,9.276396303903311e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,9.768492600414902e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,7.214977813418955e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,9.76849114522338e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0004633749485947,285.36260986328125,294.1499938964844,286.91094970703125,282.42120361328125,287.1173095703125,286.75494384765625,285.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507189732549932e-09,0.0009883908787742,-0.0108604580163955,0.0,0.0,0.0,-0.0070472201332449,60.0,0.9487383961677552,-0.0,-6.660719265028092e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,9.276396303903311e-05,298.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,9.768492600414902e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,7.214977813418955e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,9.76849114522338e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0004633749485947,285.36260986328125,294.1499938964844,286.91094970703125,282.42120361328125,287.1173095703125,286.75494384765625,285.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507189732549932e-09,0.0009883908787742,-0.0108604580163955,0.0,0.0,0.0,-0.0070472201332449,60.0,0.9487383961677552,-0.0,-6.660719265028092e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.280934318667278e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,9.77327217697166e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.218507380457595e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,9.773270721780136e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0004636016674339,285.3632507324219,294.1499938964844,286.923095703125,282.4195556640625,287.1156005859375,286.7687683105469,285.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.5637298384804126e-09,0.0009888743516057,-0.0110085932537913,0.0,0.0,0.0,-0.0070752496831119,60.0,0.9574331641197203,-0.0,-6.667238494628691e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,9.28541412577033e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417663574219,0.0,0.0,9.777989180292934e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,7.221991108963266e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,9.777987725101411e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,0.0004638254176825,285.3638610839844,294.1499938964844,286.9349060058594,282.4184265136719,287.1139831542969,286.7825927734375,285.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619533644500961e-09,0.0009893515380099,-0.0111547987908124,0.0,0.0,0.0,-0.0071029141545295,60.0,0.9659692645072936,-0.0,-6.673675301271943e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,9.293961920775472e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,9.78699026745744e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.228639879031107e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.786988812265918e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0004642523999791,285.3651123046875,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.81011962890625,285.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726018243417229e-09,0.0009902621386572,-0.0114337848499417,0.0,0.0,0.0,-0.0071557033807039,60.0,0.982280433177948,-0.0,-6.685966980057857e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,9.293961920775472e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,9.78699026745744e-05,298.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,7.228639879031107e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.786988812265918e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.0004642523999791,285.3651123046875,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.81011962890625,285.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726018243417229e-09,0.0009902621386572,-0.0114337848499417,0.0,0.0,0.0,-0.0071557033807039,60.0,0.982280433177948,-0.0,-6.685966980057857e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.301907994085924e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.795358346309511e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,7.234820077428594e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.79535689111799e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0004646493180189,285.3663635253906,294.1499938964844,286.978271484375,282.4195556640625,287.108642578125,286.8373413085937,285.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825010169184907e-09,0.0009911085944622,-0.0116931395605206,0.0,0.0,0.0,-0.0072047780267894,60.0,0.997644305229187,-0.0,-6.697403165389916e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.301907994085924e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,9.795358346309511e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,7.234820077428594e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.79535689111799e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0004646493180189,285.3663635253906,294.1499938964844,286.978271484375,282.4195556640625,287.108642578125,286.8373413085937,285.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911134839057,4.825010169184907e-09,0.0009911085944622,-0.0116931395605206,0.0,0.0,0.0,-0.0072047780267894,60.0,0.997644305229187,-0.0,-6.697403165389916e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.30904716369696e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.802875865716489e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,7.240372360683978e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.802874410524964e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0004650059272535,285.3676147460937,294.1499938964844,286.9972229003906,282.4237976074219,287.1065673828125,286.8638000488281,285.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913944806617111e-09,0.0009918691357597,-0.0119261415675282,0.0,0.0,0.0,-0.0072488668374717,60.0,1.0116466283798218,-0.0,-6.70768685040457e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.30904716369696e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.802875865716489e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,7.240372360683978e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.802874410524964e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0004650059272535,285.3676147460937,294.1499938964844,286.9972229003906,282.4237976074219,287.1065673828125,286.8638000488281,285.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913944806617111e-09,0.0009918691357597,-0.0119261415675282,0.0,0.0,0.0,-0.0072488668374717,60.0,1.0116466283798218,-0.0,-6.70768685040457e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.315180795965716e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.809334733290598e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,7.245143206091598e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.809333278099076e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0004653123323805,285.36883544921875,294.1499938964844,287.0140991210937,282.43072509765625,287.1048583984375,286.88897705078125,285.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099252758082,4.9903579046883806e-09,0.0009925225749611,-0.0121263358741998,0.0,0.0,0.0,-0.0072867483831942,60.0,1.0241053104400637,-0.0,-6.716528133665636e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.315180795965716e-05,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.809334733290598e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,7.245143206091598e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,9.809333278099076e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461303710937,0.0,0.0,0.0004653123323805,285.36883544921875,294.1499938964844,287.0140991210937,282.43072509765625,287.1048583984375,286.88897705078125,285.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099252758082,4.9903579046883806e-09,0.0009925225749611,-0.0121263358741998,0.0,0.0,0.0,-0.0072867483831942,60.0,1.0241053104400637,-0.0,-6.716528133665636e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,9.317956573795529e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.812258213059975e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,7.247301982715726e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.812256757868454e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,0.0004654509830288,285.36944580078125,294.1499938964844,287.0216979980469,282.4352722167969,287.1040954589844,286.9011535644531,285.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928233921527,5.024936466924146e-09,0.0009928182698786,-0.0122169274836778,0.0,0.0,0.0,-0.0073038903065025,60.0,1.0298848152160645,-0.0,-6.720531331438906e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.3203540018294e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,9.814782970352098e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.347412109375,0.0,0.0,7.249166810652241e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,9.814781515160576e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0004655707452911,285.3700561523437,294.1499938964844,287.0286560058594,282.4405212402344,287.1034545898437,286.9128723144531,285.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930788073688,5.0548019103757724e-09,0.0009930736850947,-0.0122951725497841,0.0,0.0,0.0,-0.0073186960071325,60.0,1.0351344347000122,-0.0,-6.72398954293385e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.32442635530606e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,9.819071419769898e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,7.252334035001695e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,9.819069964578377e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.000465774181066,285.37127685546875,294.1499938964844,287.04071044921875,282.4533386230469,287.1022644042969,286.93524169921875,285.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935126872733,5.105532885352204e-09,0.0009935075649991,-0.0124280806630849,0.0,0.0,0.0,-0.0073438459075987,60.0,1.044555425643921,-0.0,-6.729865731358586e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.32442635530606e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,9.819071419769898e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,7.252334035001695e-05,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485717773437,0.0,0.0,9.819069964578377e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.348388671875,0.0,0.0,0.000465774181066,285.37127685546875,294.1499938964844,287.04071044921875,282.4533386230469,287.1022644042969,286.93524169921875,285.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935126872733,5.105532885352204e-09,0.0009935075649991,-0.0124280806630849,0.0,0.0,0.0,-0.0073438459075987,60.0,1.044555425643921,-0.0,-6.729865731358586e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,9.325995051767676e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.820723062148318e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3491516113281,0.0,0.0,7.253554213093594e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,9.820721606956796e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004658525576815,285.3719177246094,294.1499938964844,287.0458984375,282.46124267578125,287.1017150878906,286.9459228515625,285.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936797432601,5.125072810585607e-09,0.0009936746209859,-0.0124792736023664,0.0,0.0,0.0,-0.0073535330593585,60.0,1.048491358757019,-0.0,-6.732130231057455e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,9.327169391326606e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,9.821959247346967e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,7.254467345774174e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.821957792155445e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,0.000465911172796,285.3724975585937,294.1499938964844,287.04998779296875,282.4693298339844,287.1012878417969,286.95526123046875,285.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938048897311,5.1396935596415005e-09,0.0009937996510416,-0.0125175770372152,0.0,0.0,0.0,-0.0073607810772955,60.0,1.051651120185852,-0.0,-6.733824164939507e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.328659507445992e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.823528671404348e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,7.255627133417875e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.823527943808584e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0004659856494981,285.37371826171875,294.1499938964844,287.0540466308594,282.4848327636719,287.1004333496094,286.9730529785156,285.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099396368023,5.158257376791653e-09,0.0009939584415405,-0.0125662125647068,0.0,0.0,0.0,-0.0073699844069778,60.0,1.0562987327575684,-0.0,-6.735975688343387e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.328659507445992e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,9.823528671404348e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,7.255627133417875e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.823527943808584e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0004659856494981,285.37371826171875,294.1499938964844,287.0540466308594,282.4848327636719,287.1004333496094,286.9730529785156,285.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099396368023,5.158257376791653e-09,0.0009939584415405,-0.0125662125647068,0.0,0.0,0.0,-0.0073699844069778,60.0,1.0562987327575684,-0.0,-6.735975688343387e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.328670421382412e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,9.82354031293653e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,7.25563513697125e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.823538857745008e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0004659862024709,285.3749084472656,294.1499938964844,287.05078125,282.4962158203125,287.099609375,286.9877624511719,285.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.15838349812725e-09,0.0009939596056938,-0.0125665422528982,0.0,0.0,0.0,-0.0073700472712516,60.0,1.056653618812561,-0.0,-6.735990609740838e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.328670421382412e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,9.82354031293653e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,7.25563513697125e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.823538857745008e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0004659862024709,285.3749084472656,294.1499938964844,287.05078125,282.4962158203125,287.099609375,286.9877624511719,285.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939647279679,5.15838349812725e-09,0.0009939596056938,-0.0125665422528982,0.0,0.0,0.0,-0.0073700472712516,60.0,1.056653618812561,-0.0,-6.735990609740838e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.328140004072338e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.82298151939176e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,7.255222590174526e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,9.822980064200236e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0004659596888814,285.3755187988281,294.1499938964844,287.04656982421875,282.5004577636719,287.09912109375,286.9934387207031,285.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939082665368,5.151770565703373e-09,0.0009939031442627,-0.0125492168590426,0.0,0.0,0.0,-0.007366769015789,60.0,1.0547404289245603,-0.0,-6.735223934128953e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,9.327271982328966e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,9.82206765911542e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,7.25454738130793e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.822066203923896e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0004659163532778,285.3761291503906,294.1499938964844,287.04071044921875,282.5037536621094,287.0986328125,286.9980773925781,285.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938158327713,5.1409552170866846e-09,0.0009938107104972,-0.0125208832323551,0.0,0.0,0.0,-0.0073614073917269,60.0,1.051721215248108,-0.0,-6.733970536743072e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.324507846031338e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.819156548473984e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,7.252397335832939e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.81915509328246e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0004657782556023,285.3773193359375,294.1499938964844,287.0242919921875,282.5076904296875,287.0974426269531,287.00408935546875,285.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443287983536,60.0,1.0424096584320068,-0.0,-6.729978707653572e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.324507846031338e-05,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,9.819156548473984e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,7.252397335832939e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,9.81915509328246e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,0.0004657782556023,285.3773193359375,294.1499938964844,287.0242919921875,282.5076904296875,287.0974426269531,287.00408935546875,285.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443287983536,60.0,1.0424096584320068,-0.0,-6.729978707653572e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.32033290155232e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.814760414883494e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,7.249150075949728e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.814758959691972e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004655696975532,285.3785095214844,294.1499938964844,287.00201416015625,282.5083312988281,287.0959167480469,287.0050354003906,285.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054480389787841e-09,0.0009930712403729,-0.0122943297028541,0.0,0.0,0.0,-0.0073185386136174,60.0,1.0285383462905884,-0.0,-6.723951884168855e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.32033290155232e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.814760414883494e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,7.249150075949728e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,9.814758959691972e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004655696975532,285.3785095214844,294.1499938964844,287.00201416015625,282.5083312988281,287.0959167480469,287.0050354003906,285.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054480389787841e-09,0.0009930712403729,-0.0122943297028541,0.0,0.0,0.0,-0.0073185386136174,60.0,1.0285383462905884,-0.0,-6.723951884168855e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.314873022958636e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,9.809010953176768e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,7.244903827086091e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.809009497985244e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0004652969946619,285.3796691894531,294.1499938964844,286.974365234375,282.50592041015625,287.093994140625,287.00177001953125,285.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986453028266169e-09,0.0009924896294251,-0.0121161052957177,0.0,0.0,0.0,-0.007284814491868,60.0,1.0110822916030884,-0.0,-6.71607622848569e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
