time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283920,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.314873022958636e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,9.809010953176768e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,7.244903827086091e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.809009497985244e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0004652969946619,285.3796691894531,294.1499938964844,286.974365234375,282.50592041015625,287.093994140625,287.00177001953125,285.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986453028266169e-09,0.0009924896294251,-0.0121161052957177,0.0,0.0,0.0,-0.007284814491868,60.0,1.0110822916030884,-0.0,-6.71607622848569e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.308178414357826e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.801960550248624e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,7.23969642422162e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.80195982265286e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0004649625625461,285.380859375,294.1499938964844,286.9418334960937,282.5007629394531,287.091552734375,286.9935302734375,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903036199266353e-09,0.0009917763527482,-0.0118975602090358,0.0,0.0,0.0,-0.0072434609755873,60.0,0.989676296710968,-0.0,-6.70642492650586e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.308178414357826e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,9.801960550248624e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,7.23969642422162e-05,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575744628906,0.0,0.0,9.80195982265286e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0004649625625461,285.380859375,294.1499938964844,286.9418334960937,282.5007629394531,287.091552734375,286.9935302734375,285.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903036199266353e-09,0.0009917763527482,-0.0118975602090358,0.0,0.0,0.0,-0.0072434609755873,60.0,0.989676296710968,-0.0,-6.70642492650586e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,9.304406557930632e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,9.79798860498704e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,7.236762758111581e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,9.79798787739128e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,0.0004647741734515,285.3814392089844,294.1499938964844,286.92388916015625,282.4971923828125,287.090087890625,286.987548828125,285.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.85604045863397e-09,0.0009913744870573,-0.0117744356393814,0.0,0.0,0.0,-0.007220163475722,60.0,0.9776573777198792,-0.0,-6.700990695662767e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.30045935092494e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.79383257799782e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,7.233693031594157e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.793831122806296e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0004645769950002,285.38201904296875,294.1499938964844,286.9048767089844,282.4930725097656,287.0885009765625,286.9806213378906,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.8068580227322855e-09,0.0009909539949148,-0.0116455815732479,0.0,0.0,0.0,-0.0071957819163799,60.0,0.9649794101715088,-0.0,-6.695305643233952e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.29208254092373e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.785011206986384e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,7.227177411550656e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.78500975179486e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004641585401259,285.3831787109375,294.1499938964844,286.8639831542969,282.483154296875,287.0848388671875,286.9635009765625,285.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.7024855120980655e-09,0.0009900614386424,-0.011372129432857,0.0,0.0,0.0,-0.0071440394967794,60.0,0.9374155402183532,-0.0,-6.683249154093573e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.29208254092373e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.785011206986384e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,7.227177411550656e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,9.78500975179486e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004641585401259,285.3831787109375,294.1499938964844,286.8639831542969,282.483154296875,287.0848388671875,286.9635009765625,285.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.7024855120980655e-09,0.0009900614386424,-0.011372129432857,0.0,0.0,0.0,-0.0071440394967794,60.0,0.9374155402183532,-0.0,-6.683249154093573e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.2869573563803e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,9.77961390162818e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,7.223190914373845e-05,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,9.77961317403242e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0004639025428332,285.3838806152344,294.1499938964844,286.8377685546875,282.47625732421875,287.082275390625,286.9512939453125,285.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638629480524514e-09,0.0009895153343677,-0.0112048285081982,0.0,0.0,0.0,-0.0071123833768069,60.0,0.9196281433105468,-0.0,-6.675878694295534e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,9.28355657379143e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,9.776033402886242e-05,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,7.22054683137685e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608703613281,0.0,0.0,9.77603194769472e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0004637326928786,285.38433837890625,294.1499938964844,286.81964111328125,282.4712829589844,287.0804443359375,286.9425354003906,285.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263369904818e-09,0.0009891530498862,-0.0110938297584652,0.0,0.0,0.0,-0.0070913806557655,60.0,0.9073768854141236,-0.0,-6.67099087081624e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.275463526137172e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,9.767510346136989e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,7.214251672849059e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.767508890945464e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0004633284115698,285.3854675292969,294.1499938964844,286.7723388671875,282.4577331542969,287.0754089355469,286.9183044433594,285.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495419592132066e-09,0.0009882907615974,-0.0108296191319823,0.0,0.0,0.0,-0.0070413877256214,60.0,0.8753200173377991,-0.0,-6.659362838945526e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.275463526137172e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,9.767510346136989e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,7.214251672849059e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,9.767508890945464e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0004633284115698,285.3854675292969,294.1499938964844,286.7723388671875,282.4577331542969,287.0754089355469,286.9183044433594,285.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495419592132066e-09,0.0009882907615974,-0.0108296191319823,0.0,0.0,0.0,-0.0070413877256214,60.0,0.8753200173377991,-0.0,-6.659362838945526e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,9.268535359296948e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.760215471033008e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,7.208863098639995e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,9.760214015841484e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0004629823670256,285.3866271972656,294.1499938964844,286.7225646972656,282.4427795410156,287.069580078125,286.8906555175781,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091046369487685e-09,0.0009875525720417,-0.0106034725904464,0.0,0.0,0.0,-0.0069985976442694,60.0,0.8413907885551453,-0.0,-6.649418793358566e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,9.268535359296948e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.760215471033008e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,7.208863098639995e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,9.760214015841484e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3628845214844,0.0,0.0,0.0004629823670256,285.3866271972656,294.1499938964844,286.7225646972656,282.4427795410156,287.069580078125,286.8906555175781,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.4091046369487685e-09,0.0009875525720417,-0.0106034725904464,0.0,0.0,0.0,-0.0069985976442694,60.0,0.8413907885551453,-0.0,-6.649418793358566e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636169433594,0.0,0.0,9.26577122299932e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.757304360391572e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,7.206713053165004e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.757302905200048e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0004628442693501,285.3871765136719,294.1499938964844,286.6968688964844,282.4348449707031,287.0663757324219,286.8756103515625,285.50830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872623486444,4.374661966011217e-09,0.0009872580412775,-0.0105132311582565,0.0,0.0,0.0,-0.0069815223105251,60.0,0.823870062828064,-0.0,-6.645452543807552e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,9.263482206733896e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.754893835633992e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,7.204932626336813e-05,297.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641357421875,0.0,0.0,9.75489238044247e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0004627299204003,285.38775634765625,294.1499938964844,286.6707458496094,282.4266662597656,287.0629577636719,286.8598937988281,285.5086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870183421298,4.3461363397057085e-09,0.0009870140347629,-0.0104384925216436,0.0,0.0,0.0,-0.0069673806428909,60.0,0.8061037063598633,-0.0,-6.642168415282867e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,9.260914521291852e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.752190089784564e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,7.202936103567481e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,9.75218863459304e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0004626016889233,285.3888854980469,294.1499938964844,286.617431640625,282.40972900390625,287.0555725097656,286.8261413574219,285.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414282076048e-09,0.0009867403423413,-0.0103546688333153,0.0,0.0,0.0,-0.0069515197537839,60.0,0.7698466777801514,-0.0,-6.63848638282616e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,9.260914521291852e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.752190089784564e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,7.202936103567481e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,9.75218863459304e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0004626016889233,285.3888854980469,294.1499938964844,286.617431640625,282.40972900390625,287.0555725097656,286.8261413574219,285.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414282076048e-09,0.0009867403423413,-0.0103546688333153,0.0,0.0,0.0,-0.0069515197537839,60.0,0.7698466777801514,-0.0,-6.63848638282616e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,9.261316154152156e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,9.752612822921948e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.20324824214913e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,9.752611367730424e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0004626217414624,285.3900146484375,294.1499938964844,286.5630798339844,282.3922424316406,287.0473327636719,286.7893371582031,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191388243712944e-09,0.0009867830667644,-0.0103677585721015,0.0,0.0,0.0,-0.0069539961405098,60.0,0.7329274415969849,-0.0,-6.63906121189939e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,9.261316154152156e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,9.752612822921948e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,7.20324824214913e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663024902344,0.0,0.0,9.752611367730424e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0004626217414624,285.3900146484375,294.1499938964844,286.5630798339844,282.3922424316406,287.0473327636719,286.7893371582031,285.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191388243712944e-09,0.0009867830667644,-0.0103677585721015,0.0,0.0,0.0,-0.0069539961405098,60.0,0.7329274415969849,-0.0,-6.63906121189939e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.264929394703358e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.756417421158405e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,7.206058216979727e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.756416693562642e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0004628022143151,285.3911437988281,294.1499938964844,286.5081481933594,282.3744812011719,287.0382995605469,286.7494812011719,285.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364148598057227e-09,0.0009871678194031,-0.0104856863617897,0.0,0.0,0.0,-0.0069763092324137,60.0,0.6956958174705505,-0.0,-6.644242489528551e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.264929394703358e-05,298.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,9.756417421158405e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,7.206058216979727e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,9.756416693562642e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0004628022143151,285.3911437988281,294.1499938964844,286.5081481933594,282.3744812011719,287.0382995605469,286.7494812011719,285.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098717212677,4.364148598057227e-09,0.0009871678194031,-0.0104856863617897,0.0,0.0,0.0,-0.0069763092324137,60.0,0.6956958174705505,-0.0,-6.644242489528551e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.27172295632772e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.76357187028043e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,7.211342017399147e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.763570415088908e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0004631415940821,285.3922424316406,294.1499938964844,286.4531555175781,282.35675048828125,287.0284423828125,286.7066650390625,285.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448782675581242e-09,0.0009878914570435,-0.0107074305415153,0.0,0.0,0.0,-0.0070182653144001,60.0,0.6584435105323792,-0.0,-6.653989004234975e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.27172295632772e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,9.76357187028043e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,7.211342017399147e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,9.763570415088908e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,0.0004631415940821,285.3922424316406,294.1499938964844,286.4531555175781,282.35675048828125,287.0284423828125,286.7066650390625,285.51129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448782675581242e-09,0.0009878914570435,-0.0107074305415153,0.0,0.0,0.0,-0.0070182653144001,60.0,0.6584435105323792,-0.0,-6.653989004234975e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,9.276292257709429e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,9.768383461050688e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,7.214896322693676e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,9.768382733454928e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36883544921875,0.0,0.0,0.0004633698554243,285.3927917480469,294.1499938964844,286.42578125,282.3479919433594,287.0232238769531,286.6840515136719,285.5116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505709583213502e-09,0.0009883781895041,-0.0108565799891948,0.0,0.0,0.0,-0.0070464862510561,60.0,0.6399025917053223,-0.0,-6.66054873477151e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,9.281492384616286e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,9.773859346751124e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,7.218940299935639e-05,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,9.7738578915596e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.369384765625,0.0,0.0,0.0004636295780073,285.3933410644531,294.1499938964844,286.3985595703125,282.33935546875,287.0177917480469,286.6607666015625,285.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570487988075911e-09,0.00098893197719,-0.0110262995585799,0.0,0.0,0.0,-0.0070785996504127,60.0,0.6214496493339539,-0.0,-6.66801796000982e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,9.293788752984256e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.786807640921324e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,7.228503818623722e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,9.786806185729802e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0004642438143491,285.3944702148437,294.1499938964844,286.3448181152344,282.32257080078125,287.0063781738281,286.61199951171875,285.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236770051029e-09,0.0009902419988065,-0.0114276511594653,0.0,0.0,0.0,-0.007154541555792,60.0,0.584984302520752,-0.0,-6.685696263275531e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,9.293788752984256e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706359863281,0.0,0.0,9.786807640921324e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,7.228503818623722e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,9.786806185729802e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0004642438143491,285.3944702148437,294.1499938964844,286.3448181152344,282.32257080078125,287.0063781738281,286.61199951171875,285.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.7236770051029e-09,0.0009902419988065,-0.0114276511594653,0.0,0.0,0.0,-0.007154541555792,60.0,0.584984302520752,-0.0,-6.685696263275531e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,9.30343012441881e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713684082031,0.0,0.0,9.796960512176156e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,7.23600314813666e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.371337890625,0.0,0.0,9.796959784580396e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0004647254245355,285.39520263671875,294.1499938964844,286.3090515136719,282.3116760253906,286.9981689453125,286.5772399902344,285.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843797363207614e-09,0.000991269131191,-0.011742359958589,0.0,0.0,0.0,-0.0072140907868742,60.0,0.5606791973114014,-0.0,-6.699575294533133e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,9.308203152613714e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,9.801986743696034e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,7.239715341711417e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,9.801986016100273e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,0.0004649638431146,285.39556884765625,294.1499938964844,286.29248046875,282.30670166015625,286.99420166015625,286.5605773925781,285.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782406345,4.903258243871278e-09,0.0009917775169014,-0.0118981432169675,0.0,0.0,0.0,-0.0072435676120221,60.0,0.549364447593689,-0.0,-6.706450506044348e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,9.324147686129436e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.818777471082284e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,7.252117211464792e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,9.818776015890762e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004657603276427,285.39666748046875,294.1499938964844,286.2419738769531,282.2920837402344,286.9813842773437,286.5072021484375,285.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101904232418519e-09,0.0009934761328622,-0.0124185746535658,0.0,0.0,0.0,-0.0073420451954007,60.0,0.5147191882133484,-0.0,-6.729445800601752e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,9.324147686129436e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.818777471082284e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,7.252117211464792e-05,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,9.818776015890762e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004657603276427,285.39666748046875,294.1499938964844,286.2419738769531,282.2920837402344,286.9813842773437,286.5072021484375,285.51385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101904232418519e-09,0.0009934761328622,-0.0124185746535658,0.0,0.0,0.0,-0.0073420451954007,60.0,0.5147191882133484,-0.0,-6.729445800601752e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.341153781861068e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,9.836685785558076e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,7.265344174811617e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.836685057962312e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0004666098102461,285.39776611328125,294.1499938964844,286.1937866210937,282.2790222167969,286.9678649902344,286.4523010253906,285.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313777418081145e-09,0.0009952879045158,-0.0129736494272947,0.0,0.0,0.0,-0.0074470797553658,60.0,0.4815251529216766,-0.0,-6.754014947318866e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.341153781861068e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,9.836685785558076e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,7.265344174811617e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,9.836685057962312e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,0.0004666098102461,285.39776611328125,294.1499938964844,286.1937866210937,282.2790222167969,286.9678649902344,286.4523010253906,285.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313777418081145e-09,0.0009952879045158,-0.0129736494272947,0.0,0.0,0.0,-0.0074470797553658,60.0,0.4815251529216766,-0.0,-6.754014947318866e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,9.349906031275168e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,9.8459015134722e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,7.272150833159685e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,9.845900785876438e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37420654296875,0.0,0.0,0.0004670469788834,285.3983154296875,294.1499938964844,286.1707458496094,282.2731628417969,286.9608459472656,286.4245300292969,285.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.4228093127051125e-09,0.000996220158413,-0.0132592907175421,0.0,0.0,0.0,-0.0075011318549513,60.0,0.4655872583389282,-0.0,-6.766676108327374e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.358704846818e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,9.855167445493862e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,7.278994598891586e-05,297.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.8551667178981e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.0004674865340348,285.3988647460937,294.1499938964844,286.1484375,282.267822265625,286.95367431640625,286.3966979980469,285.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.53243362233502e-09,0.0009971576509997,-0.0135464817285537,0.0,0.0,0.0,-0.0075554773211479,60.0,0.4500903487205505,-0.0,-6.77941827120776e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.3762188043911e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.873610542854294e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,7.29261664673686e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.873609815258531e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0004683613951783,285.39996337890625,294.1499938964844,286.1063537597656,282.2587890625,286.93902587890625,286.3413391113281,285.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.75063152652433e-09,0.0009990234393626,-0.014118100516498,0.0,0.0,0.0,-0.0076636476442217,60.0,0.4204316437244415,-0.0,-6.804815200212033e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.3762188043911e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.873610542854294e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,7.29261664673686e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.873609815258531e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0004683613951783,285.39996337890625,294.1499938964844,286.1063537597656,282.2587890625,286.93902587890625,286.3413391113281,285.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.75063152652433e-09,0.0009990234393626,-0.014118100516498,0.0,0.0,0.0,-0.0076636476442217,60.0,0.4204316437244415,-0.0,-6.804815200212033e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.39302335609682e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,9.89130639936775e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,7.305686449399218e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.891305671771988e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0004692007787525,285.4010314941406,294.1499938964844,286.06805419921875,282.25225830078125,286.9238586425781,286.2872314453125,285.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008196113631,5.9599871704563165e-09,0.0010008136741816,-0.0146665414795279,0.0,0.0,0.0,-0.0077674342319369,60.0,0.3931840360164642,-0.0,-6.82922802752728e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.39302335609682e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,9.89130639936775e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,7.305686449399218e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.891305671771988e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768615722656,0.0,0.0,0.0004692007787525,285.4010314941406,294.1499938964844,286.06805419921875,282.25225830078125,286.9238586425781,286.2872314453125,285.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008196113631,5.9599871704563165e-09,0.0010008136741816,-0.0146665414795279,0.0,0.0,0.0,-0.0077674342319369,60.0,0.3931840360164642,-0.0,-6.82922802752728e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
