time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286260,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.408446931047364e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.907548519549891e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,7.317683048313484e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.90754779195413e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0004699712444562,285.4021301269531,294.1499938964844,286.0340270996094,282.24853515625,286.9083251953125,286.2351989746094,285.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152144127469228e-09,0.0010024568764492,-0.0151699157431721,0.0,0.0,0.0,-0.007862695492804,60.0,0.3684552609920501,-0.0,-6.851673362007207e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.408446931047364e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780822753906,0.0,0.0,9.907548519549891e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,7.317683048313484e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,9.90754779195413e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0004699712444562,285.4021301269531,294.1499938964844,286.0340270996094,282.24853515625,286.9083251953125,286.2351989746094,285.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152144127469228e-09,0.0010024568764492,-0.0151699157431721,0.0,0.0,0.0,-0.007862695492804,60.0,0.3684552609920501,-0.0,-6.851673362007207e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.421755385119468e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,9.92156274151057e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,7.328033825615421e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.921562013914809e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0004706360341515,285.4031982421875,294.1499938964844,286.00469970703125,282.2479858398437,286.8925170898437,286.18621826171875,285.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317947054412798e-09,0.0010038746986538,-0.0156042445451021,0.0,0.0,0.0,-0.0079448912292718,60.0,0.34661465883255,-0.0,-6.871069757607985e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.421755385119468e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,9.92156274151057e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,7.328033825615421e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791198730469,0.0,0.0,9.921562013914809e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789978027344,0.0,0.0,0.0004706360341515,285.4031982421875,294.1499938964844,286.00469970703125,282.2479858398437,286.8925170898437,286.18621826171875,285.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317947054412798e-09,0.0010038746986538,-0.0156042445451021,0.0,0.0,0.0,-0.0079448912292718,60.0,0.34661465883255,-0.0,-6.871069757607985e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.427321492694318e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,9.927424252964556e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,7.33236302039586e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,9.927423525368796e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0004709140630438,285.4037475585937,294.1499938964844,285.9919738769531,282.2489929199219,286.8844909667969,286.16339111328125,285.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044741211459,6.387290252263256e-09,0.0010044677183032,-0.0157858897000551,0.0,0.0,0.0,-0.007979268208146,60.0,0.3370382785797119,-0.0,-6.879190550534986e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,9.432179649593309e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,9.932539978763089e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,7.336141425184906e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,9.932539251167329e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0004711567307822,285.404296875,294.1499938964844,285.9806213378906,282.2508850097656,286.87646484375,286.1415100097656,285.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004991820082,6.447813394316881e-09,0.0010049854172393,-0.015944430604577,0.0,0.0,0.0,-0.0080092726275324,60.0,0.3281753659248352,-0.0,-6.886281767037873e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,9.43904960877262e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,9.939774463418873e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,7.341484888456762e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,9.93977373582311e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0004714999231509,285.4053649902344,294.1499938964844,285.96221923828125,282.2575988769531,286.8603515625,286.1015930175781,285.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3132823407649994,-0.0,-6.896316051552277e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,9.43904960877262e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,9.939774463418873e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,7.341484888456762e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,9.93977373582311e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0004714999231509,285.4053649902344,294.1499938964844,285.96221923828125,282.2575988769531,286.8603515625,286.1015930175781,285.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3132823407649994,-0.0,-6.896316051552277e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.44142884691246e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.942280303221196e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,7.343335164478049e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38201904296875,0.0,0.0,9.942278848029672e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.0004716187540907,285.4061584472656,294.1499938964844,285.95233154296875,282.26544189453125,286.8480834960937,286.0751342773437,285.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059773921966,6.563040777507467e-09,0.0010059708729386,-0.0162462648004293,0.0,0.0,0.0,-0.008066396228969,60.0,0.3046903610229492,-0.0,-6.89979273715835e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.441759175388142e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.942627366399392e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822631835937,0.0,0.0,7.34359200578183e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,9.942626638803632e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0004716352559626,285.40643310546875,294.1499938964844,285.95001220703125,282.2684326171875,286.84423828125,286.0673522949219,285.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060126660391,6.567152599501469e-09,0.0010060060303658,-0.0162570346146821,0.0,0.0,0.0,-0.0080684348940849,60.0,0.3023630678653717,-0.0,-6.900275195675931e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.441123984288424e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.941958705894648e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,7.343097968259826e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.941957978298888e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0004716035327874,285.4075012207031,294.1499938964844,285.9423217773437,282.28277587890625,286.8282470703125,286.03875732421875,285.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559230492086954e-09,0.0010059383930638,-0.0162362828850746,0.0,0.0,0.0,-0.0080645075067877,60.0,0.2950015664100647,-0.0,-6.899345805777557e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.441123984288424e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.941958705894648e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,7.343097968259826e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.941957978298888e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0004716035327874,285.4075012207031,294.1499938964844,285.9423217773437,282.28277587890625,286.8282470703125,286.03875732421875,285.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559230492086954e-09,0.0010059383930638,-0.0162362828850746,0.0,0.0,0.0,-0.0080645075067877,60.0,0.2950015664100647,-0.0,-6.899345805777557e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.438568667974324e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,9.939268784364684e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,7.341110904235393e-05,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.939267329173164e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0004714759124908,285.4085693359375,294.1499938964844,285.9372863769531,282.2997131347656,286.8124389648437,286.0156555175781,285.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527396401168062e-09,0.0010056662140414,-0.0161528941243886,0.0,0.0,0.0,-0.0080487262457609,60.0,0.2900735735893249,-0.0,-6.895611903701139e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.438568667974324e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,9.939268784364684e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,7.341110904235393e-05,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843688964844,0.0,0.0,9.939267329173164e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842468261719,0.0,0.0,0.0004714759124908,285.4085693359375,294.1499938964844,285.9372863769531,282.2997131347656,286.8124389648437,286.0156555175781,285.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.527396401168062e-09,0.0010056662140414,-0.0161528941243886,0.0,0.0,0.0,-0.0080487262457609,60.0,0.2900735735893249,-0.0,-6.895611903701139e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,9.436585241928697e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,9.937179129337892e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.339568401221186e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.93717840174213e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0004713768139481,285.4090881347656,294.1499938964844,285.9357604980469,282.3091735839844,286.8046264648437,286.0059814453125,285.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054614394903,6.5026775075693885e-09,0.0010054549202322,-0.0160881448537111,0.0,0.0,0.0,-0.0080364728346467,60.0,0.2883467376232147,-0.0,-6.892712889339236e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,9.43423801800236e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,9.934707486536354e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,7.337742135860026e-05,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854064941406,0.0,0.0,9.934706758940592e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0004712595546152,285.4096069335937,294.1499938964844,285.9349060058594,282.3193054199219,286.7968444824219,285.9972839355469,285.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052112629637,6.473427127673403e-09,0.001005204860121,-0.0160115249454975,0.0,0.0,0.0,-0.0080219721421599,60.0,0.2869951426982879,-0.0,-6.889283810096458e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.428339399164544e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.928496001521124e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,7.333154644584283e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,9.928495273925364e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0004709649365395,285.41064453125,294.1499938964844,285.93524169921875,282.3414611816406,286.7815246582031,285.98297119140625,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399936136602946e-09,0.0010045764502137,-0.0158190168440341,0.0,0.0,0.0,-0.0079855397343635,60.0,0.2856984734535217,-0.0,-6.88067132159631e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.428339399164544e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,9.928496001521124e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,7.333154644584283e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,9.928495273925364e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,0.0004709649365395,285.41064453125,294.1499938964844,285.93524169921875,282.3414611816406,286.7815246582031,285.98297119140625,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399936136602946e-09,0.0010045764502137,-0.0158190168440341,0.0,0.0,0.0,-0.0079855397343635,60.0,0.2856984734535217,-0.0,-6.88067132159631e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.420963033335283e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.920728189172225e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,7.3274175520055e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.920727461576462e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0004705964529421,285.4117126464844,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9727478027344,285.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037968168035,6.308027433732377e-09,0.0010037905303761,-0.0155782597139477,0.0,0.0,0.0,-0.0079399766400456,60.0,0.2863449454307556,-0.0,-6.869908730777753e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.420963033335283e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,9.920728189172225e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,7.3274175520055e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.920727461576462e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0004705964529421,285.4117126464844,294.1499938964844,285.9383239746094,282.3661804199219,286.7665405273437,285.9727478027344,285.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037968168035,6.308027433732377e-09,0.0010037905303761,-0.0155782597139477,0.0,0.0,0.0,-0.0079399766400456,60.0,0.2863449454307556,-0.0,-6.869908730777753e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.41230173339136e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.911607776302844e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,7.320680742850527e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.911607048707084e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0004701638245023,285.4127502441406,294.1499938964844,285.9442443847656,282.3934631347656,286.7519226074219,285.9657897949219,285.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.2001146439172325e-09,0.0010028678225353,-0.0152955781668424,0.0,0.0,0.0,-0.0078864796087145,60.0,0.2887462675571441,-0.0,-6.857282386363296e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.41230173339136e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.911607776302844e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,7.320680742850527e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885192871094,0.0,0.0,9.911607048707084e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883972167969,0.0,0.0,0.0004701638245023,285.4127502441406,294.1499938964844,285.9442443847656,282.3934631347656,286.7519226074219,285.9657897949219,285.52154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.2001146439172325e-09,0.0010028678225353,-0.0152955781668424,0.0,0.0,0.0,-0.0078864796087145,60.0,0.2887462675571441,-0.0,-6.857282386363296e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.402415162185208e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.90119733614847e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,7.312991510843858e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.901195880956948e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0004696699907071,285.4137878417969,294.1499938964844,285.9530029296875,282.4232482910156,286.7377014160156,285.9622497558594,285.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018206667155,6.076934067067441e-09,0.0010018144967034,-0.0149728963151574,0.0,0.0,0.0,-0.0078254146501421,60.0,0.2931456863880157,-0.0,-6.842883237823116e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.402415162185208e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.90119733614847e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,7.312991510843858e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.901195880956948e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894348144531,0.0,0.0,0.0004696699907071,285.4137878417969,294.1499938964844,285.9530029296875,282.4232482910156,286.7377014160156,285.9622497558594,285.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018206667155,6.076934067067441e-09,0.0010018144967034,-0.0149728963151574,0.0,0.0,0.0,-0.0078254146501421,60.0,0.2931456863880157,-0.0,-6.842883237823116e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.39703022595495e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.895526454783976e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,7.308802742045373e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900451660156,0.0,0.0,9.895524999592452e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,0.0004694009840022,285.4142761230469,294.1499938964844,285.9584655761719,282.4390869140625,286.7307434082031,285.961669921875,285.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012468555942,6.0098379606188246e-09,0.0010012408019974,-0.0147971305996179,0.0,0.0,0.0,-0.0077921519987285,60.0,0.296077698469162,-0.0,-6.835047372533154e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.391407365910708e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,9.889604552881792e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,7.304429163923487e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905639648437,0.0,0.0,9.889603825286032e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004691201029345,285.414794921875,294.1499938964844,285.96466064453125,282.45556640625,286.72393798828125,285.9617614746094,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006476659327,5.939776670516039e-09,0.0010006417287513,-0.014613595791161,0.0,0.0,0.0,-0.0077574192546308,60.0,0.2994505167007446,-0.0,-6.826869025644555e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.379353286931293e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.876911644823848e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.295054092537612e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.876910917228088e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0004685179737862,285.41583251953125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.96417236328125,285.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.307713121175766,-0.0,-6.809354857750807e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.379353286931293e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.876911644823848e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.295054092537612e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916015625,0.0,0.0,9.876910917228088e-05,298.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.0004685179737862,285.41583251953125,294.1499938964844,285.9792785644531,282.4903869628906,286.7106628417969,285.96417236328125,285.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789595025618155e-09,0.0009993575513362,-0.0142201716080307,0.0,0.0,0.0,-0.0076829679310321,60.0,0.307713121175766,-0.0,-6.809354857750807e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,9.368466271553189e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,9.86544691841118e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,7.286586333066225e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.86544619081542e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392333984375,0.0,0.0,0.0004679741396103,285.4166564941406,294.1499938964844,285.99383544921875,282.52154541015625,286.6999206542969,285.9684143066406,285.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982032934203,5.653949308737083e-09,0.0009981975890696,-0.0138648189604282,0.0,0.0,0.0,-0.0076157227158546,60.0,0.3162229657173157,-0.0,-6.79355594002118e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.366324957227334e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.863191371550784e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.284920866368338e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,9.863190643955022e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0004678671830333,285.4168395996094,294.1499938964844,285.9968566894531,282.5276794433594,286.69793701171875,285.9693908691406,285.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627266652652452e-09,0.0009979695314541,-0.0137949185445904,0.0,0.0,0.0,-0.0076024951413273,60.0,0.3179854452610016,-0.0,-6.790450157723171e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.352403139928356e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.848531772149728e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,7.274092786246911e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.848531044553964e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,0.0004671717761084,285.4178466796875,294.1499938964844,286.0175170898437,282.5674133300781,286.685791015625,285.977294921875,285.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964917553588,5.453820950407362e-09,0.000996486400254,-0.0133405337110161,0.0,0.0,0.0,-0.0075165103189647,60.0,0.3302704691886902,-0.0,-6.770279270540416e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.352403139928356e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.848531772149728e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,7.274092786246911e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,9.848531044553964e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,0.0004671717761084,285.4178466796875,294.1499938964844,286.0175170898437,282.5674133300781,286.685791015625,285.977294921875,285.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964917553588,5.453820950407362e-09,0.000996486400254,-0.0133405337110161,0.0,0.0,0.0,-0.0075165103189647,60.0,0.3302704691886902,-0.0,-6.770279270540416e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.337686060462148e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.833033982431516e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,7.262646249728277e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.833033254835756e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0004664366133511,285.4188537597656,294.1499938964844,286.041259765625,282.6095886230469,286.6742858886719,285.9877624511719,285.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949236409738,5.2704551833926425e-09,0.0009949184022843,-0.012860151939094,0.0,0.0,0.0,-0.007425608113408,60.0,0.3445979952812195,-0.0,-6.748987146920626e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.337686060462148e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.833033982431516e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,7.262646249728277e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,9.833033254835756e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0004664366133511,285.4188537597656,294.1499938964844,286.041259765625,282.6095886230469,286.6742858886719,285.9877624511719,285.52374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949236409738,5.2704551833926425e-09,0.0009949184022843,-0.012860151939094,0.0,0.0,0.0,-0.007425608113408,60.0,0.3445979952812195,-0.0,-6.748987146920626e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.330063039669768e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,9.825005690800026e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,7.256717071868479e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.825004963204265e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0004660558188334,285.4193420410156,294.1499938964844,286.0542907714844,282.631591796875,286.6688232421875,285.9939270019531,285.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941114112734,5.175474715457541e-09,0.0009941062889993,-0.012611317448318,0.0,0.0,0.0,-0.0073785223066806,60.0,0.3525519967079162,-0.0,-6.73797160288814e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.32230832404457e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.816839883569628e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,7.250685303006321e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.816839155973868e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.00046566844685,285.4198303222656,294.1499938964844,286.068115234375,282.6541748046875,286.6634826660156,286.0006408691406,285.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932852117344,5.07885822287335e-09,0.0009932800894603,-0.0123581960797309,0.0,0.0,0.0,-0.0073306253179907,60.0,0.3609659075736999,-0.0,-6.726775581000767e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,9.306405991083012e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,9.800094267120583e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.238316902657971e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,9.800093539524823e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0004648741160053,285.4208068847656,294.1499938964844,286.0981750488281,282.7012023925781,286.6534118652344,286.0158386230469,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915907867252,4.880730930523214e-09,0.0009915858972817,-0.0118391225114464,0.0,0.0,0.0,-0.0072324047796428,60.0,0.3794363439083099,-0.0,-6.703844945832317e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,9.306405991083012e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,9.800094267120583e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,7.238316902657971e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966064453125,0.0,0.0,9.800093539524823e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0004648741160053,285.4208068847656,294.1499938964844,286.0981750488281,282.7012023925781,286.6534118652344,286.0158386230469,285.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915907867252,4.880730930523214e-09,0.0009915858972817,-0.0118391225114464,0.0,0.0,0.0,-0.0072324047796428,60.0,0.3794363439083099,-0.0,-6.703844945832317e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.290174057241528e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,9.783000859897584e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,7.225692388601601e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.783000132301822e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0004640633123926,285.4218139648437,294.1499938964844,286.1314392089844,282.7505798339844,286.64404296875,286.0331420898437,285.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898612042889,4.678498477517223e-09,0.000989856547676,-0.0113092847168445,0.0,0.0,0.0,-0.0071321497671306,60.0,0.399884432554245,-0.0,-6.680480169052316e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
