time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288600,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.290174057241528e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976135253906,0.0,0.0,9.783000859897584e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,7.225692388601601e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,9.783000132301822e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0004640633123926,285.4218139648437,294.1499938964844,286.1314392089844,282.7505798339844,286.64404296875,286.0331420898437,285.52471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898612042889,4.678498477517223e-09,0.000989856547676,-0.0113092847168445,0.0,0.0,0.0,-0.0071321497671306,60.0,0.399884432554245,-0.0,-6.680480169052316e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,9.273787145502864e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.765745198819786e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,7.212947093648836e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,9.765744471224024e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0004632447380572,285.4227905273437,294.1499938964844,286.1679992675781,282.80230712890625,286.635498046875,286.0526428222656,285.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474334236448385e-09,0.0009881106670945,-0.0107743758708238,0.0,0.0,0.0,-0.0070309364236891,60.0,0.4225893020629883,-0.0,-6.656932782789228e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,9.273787145502864e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,9.765745198819786e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,7.212947093648836e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,9.765744471224024e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,0.0004632447380572,285.4227905273437,294.1499938964844,286.1679992675781,282.80230712890625,286.635498046875,286.0526428222656,285.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474334236448385e-09,0.0009881106670945,-0.0107743758708238,0.0,0.0,0.0,-0.0070309364236891,60.0,0.4225893020629883,-0.0,-6.656932782789228e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.25745625863783e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,9.748547745402902e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.200245454441756e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.74854701780714e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004624289867933,285.4237365722656,294.1499938964844,286.2078857421875,282.8563842773437,286.6277770996094,286.07403564453125,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863751474767,4.27087076815269e-09,0.0009863708401098,-0.0102412933483719,0.0,0.0,0.0,-0.0069300704635679,60.0,0.4473467171192169,-0.0,-6.633508320419423e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.25745625863783e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,9.748547745402902e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,7.200245454441756e-05,297.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.74854701780714e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0004624289867933,285.4237365722656,294.1499938964844,286.2078857421875,282.8563842773437,286.6277770996094,286.07403564453125,285.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863751474767,4.27087076815269e-09,0.0009863708401098,-0.0102412933483719,0.0,0.0,0.0,-0.0069300704635679,60.0,0.4473467171192169,-0.0,-6.633508320419423e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,9.249393042409793e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,9.74005670286715e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,7.19397357897833e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,9.740055975271388e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0004620262188836,285.4242248535156,294.1499938964844,286.2290954589844,282.8843078613281,286.624267578125,286.08551025390625,285.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855160024017,4.170409795278829e-09,0.0009855118114501,-0.0099780783057212,0.0,0.0,0.0,-0.0068802675232291,60.0,0.4606252610683441,-0.0,-6.621957027164171e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,9.241398220183328e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,9.73163769231178e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,7.187755545601249e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,9.731636964716016e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,0.0004616268561221,285.4247131347656,294.1499938964844,286.2511291503906,282.9128112792969,286.6209411621094,286.0973815917969,285.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846640750765,4.0708014736878795e-09,0.0009846600005403,-0.0097170956432819,0.0,0.0,0.0,-0.0068308869376778,60.0,0.4743625819683075,-0.0,-6.610514446947492e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.2258196673356e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.71523259067908e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,7.175638893386349e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.715231863083318e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0004608486487995,285.4256591796875,294.1499938964844,286.2978210449219,282.97149658203125,286.61505126953125,286.1225280761719,285.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830041090026,3.876706955452391e-09,0.000983000267297,-0.009208545088768,0.0,0.0,0.0,-0.0067346659488976,60.0,0.5035585761070251,-0.0,-6.588245327066033e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.2258196673356e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.71523259067908e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,7.175638893386349e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014892578125,0.0,0.0,9.715231863083318e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0004608486487995,285.4256591796875,294.1499938964844,286.2978210449219,282.97149658203125,286.61505126953125,286.1225280761719,285.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830041090026,3.876706955452391e-09,0.000983000267297,-0.009208545088768,0.0,0.0,0.0,-0.0067346659488976,60.0,0.5035585761070251,-0.0,-6.588245327066033e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.212064469465986e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.700748341856524e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,7.164940325310454e-05,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,9.700747614260764e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,0.0004601615946739,285.4265441894531,294.1499938964844,286.34381103515625,283.02752685546875,286.6104431152344,286.1471252441406,285.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815385565161,3.7053382584417676e-09,0.0009815348312258,-0.0087595330551266,0.0,0.0,0.0,-0.0066497107036411,60.0,0.5323582291603088,-0.0,-6.568614452362453e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.21090177143924e-05,298.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024658203125,0.0,0.0,9.699523798190056e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,7.164035923779011e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,9.699523070594296e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0004601035034283,285.4266052246094,294.1499938964844,286.3479309082031,283.0325012207031,286.6100769042969,286.1493530273437,285.5262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814145741984,3.690850292059622e-09,0.0009814109653234,-0.0087215714156627,0.0,0.0,0.0,-0.0066425283439457,60.0,0.5349504947662354,-0.0,-6.56695604561719e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.196870087180288e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.684747055871412e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,7.153122714953497e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,9.684747055871412e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004594025667756,285.42755126953125,294.1499938964844,286.4015808105469,283.0957336425781,286.60614013671875,286.17791748046875,285.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799194522202,3.516027913263997e-09,0.0009799159597605,-0.0082635041326284,0.0,0.0,0.0,-0.0065558608621358,60.0,0.5687792301177979,-0.0,-6.546962794118373e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.196870087180288e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,9.684747055871412e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,7.153122714953497e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,9.684747055871412e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032897949219,0.0,0.0,0.0004594025667756,285.42755126953125,294.1499938964844,286.4015808105469,283.0957336425781,286.60614013671875,286.17791748046875,285.52655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799194522202,3.516027913263997e-09,0.0009799159597605,-0.0082635041326284,0.0,0.0,0.0,-0.0065558608621358,60.0,0.5687792301177979,-0.0,-6.546962794118373e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.183798101730643e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.6709823992569e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.142956019379199e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.67098167166114e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0004587496223393,285.4284973144531,294.1499938964844,286.4587707519531,283.16119384765625,286.6031494140625,286.2079467773437,285.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785266593098,3.3531724064062023e-09,0.0009785232832655,-0.0078367879614233,0.0,0.0,0.0,-0.0064751259051263,60.0,0.6046705842018127,-0.0,-6.528365048552588e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.183798101730643e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.6709823992569e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.142956019379199e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,9.67098167166114e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0004587496223393,285.4284973144531,294.1499938964844,286.4587707519531,283.16119384765625,286.6031494140625,286.2079467773437,285.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785266593098,3.3531724064062023e-09,0.0009785232832655,-0.0078367879614233,0.0,0.0,0.0,-0.0064751259051263,60.0,0.6046705842018127,-0.0,-6.528365048552588e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,9.177717583952472e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,9.664578828960656e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,7.138225919334218e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,9.664578101364896e-05,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0004584458947647,285.428955078125,294.1499938964844,286.4887084960937,283.1947631835937,286.60211181640625,286.2236633300781,285.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778786916285,3.277411009250386e-09,0.0009778754319995,-0.0076382751576602,0.0,0.0,0.0,-0.0064375679939985,60.0,0.6236708760261536,-0.0,-6.519722717257538e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.17190991458483e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.658463386585936e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052734375,0.0,0.0,7.133709004847333e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.658462658990176e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0004581557586789,285.4294128417969,294.1499938964844,286.5195617675781,283.2288818359375,286.601318359375,286.2397155761719,285.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.205052445665046e-09,0.0009772565681487,-0.0074486779049038,0.0,0.0,0.0,-0.006401696242392,60.0,0.6431665420532227,-0.0,-6.511473316095362e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.161274647340178e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.647263505030423e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,7.125436968635768e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.647262777434662e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0004576245264615,285.4303283691406,294.1499938964844,286.5840148925781,283.2987365722656,286.6005859375,286.2730712890625,285.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014813147485,0.0,0.0,0.0,-0.0063360077328979,60.0,0.683958888053894,-0.0,-6.496380677845083e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.161274647340178e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,9.647263505030423e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,7.125436968635768e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.647262777434662e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0004576245264615,285.4303283691406,294.1499938964844,286.5840148925781,283.2987365722656,286.6005859375,286.2730712890625,285.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547549720639e-09,0.0009761234978213,-0.0071014813147485,0.0,0.0,0.0,-0.0063360077328979,60.0,0.683958888053894,-0.0,-6.496380677845083e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.152079292107372e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.637580660637468e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.118285429896787e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.637579933041708e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004571652098093,285.4312438964844,294.1499938964844,286.65216064453125,283.3707275390625,286.6011047363281,286.308349609375,285.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751467732712,2.957985634211013e-09,0.0009751438046805,-0.0068012964911758,0.0,0.0,0.0,-0.0062792138196527,60.0,0.7274137139320374,-0.0,-6.483346481900298e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.152079292107372e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.637580660637468e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,7.118285429896787e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.637579933041708e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070739746094,0.0,0.0,0.0004571652098093,285.4312438964844,294.1499938964844,286.65216064453125,283.3707275390625,286.6011047363281,286.308349609375,285.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751467732712,2.957985634211013e-09,0.0009751438046805,-0.0068012964911758,0.0,0.0,0.0,-0.0062792138196527,60.0,0.7274137139320374,-0.0,-6.483346481900298e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.144286013906822e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.62937410804443e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,7.11222382960841e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.629373380448668e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0004567758878692,285.4321594238281,294.1499938964844,286.7240600585937,283.4448547363281,286.6028137207031,286.34539794921875,285.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974316324573,2.8608873048341366e-09,0.0009743134723976,-0.0065468708053231,0.0,0.0,0.0,-0.0062310779467225,60.0,0.7732120156288147,-0.0,-6.472308911043001e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.144286013906822e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.62937410804443e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,7.11222382960841e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081115722656,0.0,0.0,9.629373380448668e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0004567758878692,285.4321594238281,294.1499938964844,286.7240600585937,283.4448547363281,286.6028137207031,286.34539794921875,285.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974316324573,2.8608873048341366e-09,0.0009743134723976,-0.0065468708053231,0.0,0.0,0.0,-0.0062310779467225,60.0,0.7732120156288147,-0.0,-6.472308911043001e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.138025779975578e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.62278136285022e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,7.107354031177238e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.622780635254458e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0004564631963148,285.4330749511719,294.1499938964844,286.7997436523437,283.5210876464844,286.60577392578125,286.384521484375,285.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492065712,2.782888808283701e-09,0.0009736464126035,-0.0063424906693398,0.0,0.0,0.0,-0.006192410364747,60.0,0.82157301902771,-0.0,-6.463449153670808e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.138025779975578e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,9.62278136285022e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,7.107354031177238e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090270996094,0.0,0.0,9.622780635254458e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0004564631963148,285.4330749511719,294.1499938964844,286.7997436523437,283.5210876464844,286.60577392578125,286.384521484375,285.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736492065712,2.782888808283701e-09,0.0009736464126035,-0.0063424906693398,0.0,0.0,0.0,-0.006192410364747,60.0,0.82157301902771,-0.0,-6.463449153670808e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.135428263107316e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.620046330383047e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,7.10533422534354e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,9.620045602787286e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0004563334514386,285.4335327148437,294.1499938964844,286.8390197753906,283.5599670410156,286.6076965332031,286.4048767089844,285.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724291436,2.7505318023202104e-09,0.0009733696933835,-0.0062577053904533,0.0,0.0,0.0,-0.0061763692647218,60.0,0.8466554880142212,-0.0,-6.45977564772693e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.13331241463311e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,9.617818432161584e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,7.103688403731212e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,9.617817704565824e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.0004562277754303,285.4339599609375,294.1499938964844,286.8792724609375,283.5993347167969,286.6099548339844,286.4258728027344,285.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731469326652,2.724169334555881e-09,0.0009731441969051,-0.0061886273324489,0.0,0.0,0.0,-0.0061633000150322,60.0,0.8724657297134399,-0.0,-6.456783552266644e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.130307444138452e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.614654118195176e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.101351366145536e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.614653390599416e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0004560776578728,285.43487548828125,294.1499938964844,286.9626770019531,283.6796569824219,286.6153869628906,286.4696655273437,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728267323225,2.686730171674867e-09,0.0009728239965625,-0.0060905250720679,0.0,0.0,0.0,-0.0061447396874427,60.0,0.9259507060050964,-0.0,-6.452535217249533e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.130307444138452e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.614654118195176e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.101351366145536e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.614653390599416e-05,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107971191406,0.0,0.0,0.0004560776578728,285.43487548828125,294.1499938964844,286.9626770019531,283.6796569824219,286.6153869628906,286.4696655273437,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728267323225,2.686730171674867e-09,0.0009728239965625,-0.0060905250720679,0.0,0.0,0.0,-0.0061447396874427,60.0,0.9259507060050964,-0.0,-6.452535217249533e-08,0.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.050000000745058,9.129022510023788e-05,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.050000000745058,9.613300790078938e-05,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.050000000745058,7.100352377165109e-05,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.050000000745058,9.613300062483177e-05,298.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.050000000745058,0.0004560134839266,285.4357604980469,291.1499938964844,287.04998779296875,283.7619323730469,286.6222229003906,286.5166320800781,285.5295715332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.670717202946093e-09,0.0009726870339363,-0.0060485652647912,0.0,0.0,0.0,-0.0061368010938167,60.0,0.9823502898216248,-0.0,-6.45071907001693e-08,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.050000000745058,9.129022510023788e-05,298.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.050000000745058,9.613300790078938e-05,298.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.050000000745058,7.100352377165109e-05,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.050000000745058,9.613300062483177e-05,298.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.050000000745058,0.0004560134839266,285.4357604980469,291.1499938964844,287.04998779296875,283.7619323730469,286.6222229003906,286.5166320800781,285.5295715332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.670717202946093e-09,0.0009726870339363,-0.0060485652647912,0.0,0.0,0.0,-0.0061368010938167,60.0,0.9823502898216248,-0.0,-6.45071907001693e-08,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.6340887546539307,0.050000000745058,0.0408388003706932,298.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.6340887546539307,0.050000000745058,0.0430052243173122,298.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.6340887546539307,0.050000000745058,0.0317635126411914,297.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.6340887546539307,0.050000000745058,0.0430052243173122,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.6340887546539307,0.050000000745058,0.203998252749443,285.5219116210937,291.1499938964844,287.0957336425781,283.8036499023437,293.8427734375,295.6574401855469,285.6714172363281,1.0,0.1097169145941734,0.0684965029358863,0.0684965029358863,1.0,1.0,-0.4360119700431824,0.0001749440125422,0.4358370304107666,-0.1353684216737747,0.0,0.0,0.0,10.158461570739746,60.0,1126.244873046875,-0.0,12.277802467346191,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.631151556968689,0.050000000745058,0.0452368706464767,298.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.631151556968689,0.050000000745058,0.0476366020739078,298.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.631151556968689,0.050000000745058,0.0351842306554317,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.631151556968689,0.050000000745058,0.0476366020739078,298.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288757324219,0.631151556968689,0.050000000745058,0.225967526435852,286.21759033203125,291.1499938964844,287.1435241699219,283.8454895019531,294.83642578125,298.0665283203125,286.8348388671875,1.0,0.1210917383432388,0.1369930058717727,0.1369930058717727,1.0,1.0,-0.4820060431957245,0.0092983869835734,0.4727076590061188,-0.1364458054304123,0.0,0.0,0.0,12.502820014953612,60.0,2317.221435546875,-0.0,16.6810359954834,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.0456816032528877,297.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.0481049269437789,298.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.0355301350355148,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.0481049269437789,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.2281890660524368,288.2599182128906,291.1499938964844,287.2451171875,283.9295959472656,294.86053466796875,298.156982421875,288.6334228515625,1.0,0.1405968368053436,0.2739860117435455,0.2739860117435455,1.0,1.0,-0.4867464303970337,0.0427889488637447,0.443957507610321,-0.1041898876428604,0.0,0.0,0.0,20.02565193176269,60.0,2265.59423828125,-0.0,23.189434051513672,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.0456816032528877,297.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.0481049269437789,298.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.0355301350355148,297.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.0481049269437789,298.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.5708253383636475,0.050000000745058,0.2281890660524368,288.2599182128906,291.1499938964844,287.2451171875,283.9295959472656,294.86053466796875,298.156982421875,288.6334228515625,1.0,0.1405968368053436,0.2739860117435455,0.2739860117435455,1.0,1.0,-0.4867464303970337,0.0427889488637447,0.443957507610321,-0.1041898876428604,0.0,0.0,0.0,20.02565193176269,60.0,2265.59423828125,-0.0,23.189434051513672,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.549090564250946,0.050000000745058,0.0458189956843853,297.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.549090564250946,0.050000000745058,0.0482496097683906,298.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.549090564250946,0.050000000745058,0.0356369987130165,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.549090564250946,0.050000000745058,0.0482496097683906,298.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.88995361328125,0.549090564250946,0.050000000745058,0.228875383734703,288.9569702148437,291.1499938964844,287.2987060546875,283.9718017578125,294.880615234375,298.1615600585937,289.2804870605469,1.0,0.1489994078874588,0.3424825072288513,0.3424825072288513,1.0,1.0,-0.4882104992866516,0.0691831409931182,0.4190273582935333,-0.0782470852136612,0.0,0.0,0.0,23.700529098510746,60.0,2061.53662109375,-0.0,26.341806411743164,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.51837158203125,0.5323060750961304,0.050000000745058,0.0459505543112754,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.51837158203125,0.5323060750961304,0.050000000745058,0.0483881458640098,298.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51837158203125,0.5323060750961304,0.050000000745058,0.035739317536354,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51837158203125,0.5323060750961304,0.050000000745058,0.0483881458640098,298.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.51837158203125,0.5323060750961304,0.050000000745058,0.2295325249433517,289.5784912109375,291.1499938964844,287.3541259765625,284.0140380859375,294.9059753417969,298.1773376464844,289.8750915527344,1.0,0.1565588563680648,0.4739859998226166,0.4739859998226166,0.998163104057312,1.0,-0.4896125793457031,0.1316710859537124,0.3579415082931518,-0.016349384561181,0.0,0.0,0.0,27.22668838500977,60.0,1864.5313720703125,-0.0,29.372234344482425,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.0486401356756687,298.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.0486401356756687,298.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.2307278513908386,290.623779296875,291.1499938964844,287.4700012207031,284.0986328125,293.8065490722656,298.21337890625,290.8144836425781,1.0,0.16938117146492,0.7369930148124695,0.7369930148124695,0.9944893717765808,1.0,-0.4921622574329376,0.2054918706417083,0.2866703867912292,0.0565942451357841,0.0,0.0,0.0,33.635719299316406,60.0,1253.451416015625,-0.0,34.93746566772461,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
