time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,298.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.0486401356756687,298.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.0359254367649555,297.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.0486401356756687,298.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5802917480469,0.5095109939575195,0.050000000745058,0.2307278513908386,290.623779296875,291.1499938964844,287.4700012207031,284.0986328125,293.8065490722656,298.21337890625,290.8144836425781,1.0,0.16938117146492,0.7369930148124695,0.7369930148124695,0.9944893717765808,1.0,-0.4921622574329376,0.2054918706417083,0.2866703867912292,0.0565942451357841,0.0,0.0,0.0,33.635719299316406,60.0,1253.451416015625,-0.0,34.93746566772461,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.0463937222957611,297.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.0488548204302787,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.0360840037465095,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.0488548204302787,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.2317462414503097,291.2643127441406,291.1499938964844,287.5921325683594,284.18316650390625,293.5670471191406,298.209716796875,291.4044494628906,1.0,0.1795417964458465,1.0,1.0,0.9908155798912048,1.0,-0.4943346679210663,0.2164240330457687,0.2779106497764587,0.0670157521963119,0.0,0.0,0.0,39.0893440246582,60.0,846.3969116210938,-0.0,39.73401641845703,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.0463937222957611,297.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.0488548204302787,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.0360840037465095,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.0488548204302787,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2360534667969,0.4954214990139007,0.050000000745058,0.2317462414503097,291.2643127441406,291.1499938964844,287.5921325683594,284.18316650390625,293.5670471191406,298.209716796875,291.4044494628906,1.0,0.1795417964458465,1.0,1.0,0.9908155798912048,1.0,-0.4943346679210663,0.2164240330457687,0.2779106497764587,0.0670157521963119,0.0,0.0,0.0,39.0893440246582,60.0,846.3969116210938,-0.0,39.73401641845703,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.0465624406933784,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.0490324907004833,298.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.0362152308225631,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.0490324907004833,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.2325890362262725,291.7930603027344,290.6499938964844,287.7199401855469,284.2674865722656,293.6126708984375,298.210693359375,291.9124450683594,1.0,0.1875038892030716,1.0,1.0,0.990296185016632,1.0,-0.4961325526237488,0.2172692418098449,0.2788633108139038,0.0674952045083046,0.0,0.0,0.0,43.60177612304688,48.0,650.6387939453125,-0.0,43.736366271972656,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.0465624406933784,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.0490324907004833,298.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.0362152308225631,297.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.0490324907004833,297.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.4857507944107055,0.050000000745058,0.2325890362262725,291.7930603027344,290.6499938964844,287.7199401855469,284.2674865722656,293.6126708984375,298.210693359375,291.9124450683594,1.0,0.1875038892030716,1.0,1.0,0.990296185016632,1.0,-0.4961325526237488,0.2172692418098449,0.2788633108139038,0.0674952045083046,0.0,0.0,0.0,43.60177612304688,48.0,650.6387939453125,-0.0,43.736366271972656,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.0466045998036861,297.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.0490768887102603,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.0362480245530605,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.0490768887102603,297.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.2327996343374252,292.2323608398437,290.1499938964844,287.8528137207031,284.3513488769531,293.6740417480469,298.2157592773437,292.3282775878906,1.0,0.1889523565769195,1.0,1.0,0.9897767901420592,1.0,-0.4965821206569671,0.2174414545297622,0.2791406512260437,0.0676442682743072,0.0,0.0,0.0,44.73006057739258,36.0,513.875732421875,-0.0,44.741493225097656,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.0466045998036861,297.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.0490768887102603,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.0362480245530605,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.0490768887102603,297.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.21270751953125,0.4834638237953186,0.050000000745058,0.2327996343374252,292.2323608398437,290.1499938964844,287.8528137207031,284.3513488769531,293.6740417480469,298.2157592773437,292.3282775878906,1.0,0.1889523565769195,1.0,1.0,0.9897767901420592,1.0,-0.4965821206569671,0.2174414545297622,0.2791406512260437,0.0676442682743072,0.0,0.0,0.0,44.73006057739258,36.0,513.875732421875,-0.0,44.741493225097656,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002380371094,0.4846792221069336,0.050000000745058,0.0465821363031864,297.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002380371094,0.4846792221069336,0.050000000745058,0.0490532331168651,298.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002380371094,0.4846792221069336,0.050000000745058,0.0362305492162704,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002380371094,0.4846792221069336,0.050000000745058,0.0490532331168651,297.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4002380371094,0.4846792221069336,0.050000000745058,0.2326874136924743,292.4178161621094,290.1499938964844,287.9209899902344,284.39306640625,293.7059631347656,298.2193603515625,292.50347900390625,1.0,0.187758982181549,1.0,1.0,0.989517092704773,1.0,-0.4963428378105163,0.2173282206058502,0.2790146172046661,0.0676370710134506,0.0,0.0,0.0,44.12977981567383,36.0,458.1370544433594,-0.0,44.20647811889648,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5678405761719,0.4871815741062164,0.050000000745058,0.0465363562107086,297.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5678405761719,0.4871815741062164,0.050000000745058,0.0490050241351127,298.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5678405761719,0.4871815741062164,0.050000000745058,0.0361949428915977,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5678405761719,0.4871815741062164,0.050000000745058,0.0490050241351127,297.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5678405761719,0.4871815741062164,0.050000000745058,0.2324587404727935,292.5835266113281,289.6499938964844,287.9902038574219,284.4346008300781,293.7382202148437,298.2234191894531,292.6602783203125,1.0,0.185479924082756,1.0,1.0,0.9876580834388732,1.0,-0.4958550930023193,0.217130109667778,0.2787249982357025,0.0676100552082061,0.0,0.0,0.0,42.90613555908203,25.0,409.4783935546875,-0.0,43.1174430847168,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.0463955327868461,297.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.0488567277789115,298.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.0360854119062423,297.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.0488567277789115,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.2317552864551544,292.86529541015625,289.1499938964844,288.1314697265625,284.5170593261719,293.80426025390625,298.2325744628906,292.92742919921875,1.0,0.1785177886486053,1.0,1.0,0.9839399456977844,1.0,-0.494354635477066,0.216508537530899,0.277846097946167,0.0674760341644287,0.0,0.0,0.0,39.14162826538086,25.0,330.2885437011719,-0.0,39.78005599975586,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.0463955327868461,297.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.0488567277789115,298.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.0360854119062423,297.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.0488567277789115,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85260009765625,0.495310515165329,0.050000000745058,0.2317552864551544,292.86529541015625,289.1499938964844,288.1314697265625,284.5170593261719,293.80426025390625,298.2325744628906,292.92742919921875,1.0,0.1785177886486053,1.0,1.0,0.9839399456977844,1.0,-0.494354635477066,0.216508537530899,0.277846097946167,0.0674760341644287,0.0,0.0,0.0,39.14162826538086,25.0,330.2885437011719,-0.0,39.78005599975586,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123352050781,0.5158549547195435,0.050000000745058,0.0461134947836399,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123352050781,0.5158549547195435,0.050000000745058,0.0485597290098667,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1448974609375,0.8010380268096924,0.179868072271347,0.1239143088459968,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123352050781,0.5158549547195435,0.050000000745058,0.0485597290098667,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123352050781,0.5158549547195435,0.050000000745058,0.2303464412689209,293.13165283203125,288.6499938964844,288.2760314941406,284.5985717773437,293.88897705078125,298.2306213378906,293.18829345703125,1.0,0.1750122308731079,1.0,1.0,0.9802218675613404,1.0,-0.5970098376274109,0.2600677609443664,0.3369421064853668,0.0878098085522651,0.0,0.0,0.0,32.42853927612305,25.0,308.7088317871094,-0.0,45.019779205322266,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123352050781,0.5158549547195435,0.050000000745058,0.0461134947836399,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123352050781,0.5158549547195435,0.050000000745058,0.0485597290098667,298.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1448974609375,0.8010380268096924,0.179868072271347,0.1239143088459968,297.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123352050781,0.5158549547195435,0.050000000745058,0.0485597290098667,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1123352050781,0.5158549547195435,0.050000000745058,0.2303464412689209,293.13165283203125,288.6499938964844,288.2760314941406,284.5985717773437,293.88897705078125,298.2306213378906,293.18829345703125,1.0,0.1750122308731079,1.0,1.0,0.9802218675613404,1.0,-0.5970098376274109,0.2600677609443664,0.3369421064853668,0.0878098085522651,0.0,0.0,0.0,32.42853927612305,25.0,308.7088317871094,-0.0,45.019779205322266,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3904724121094,0.8270769119262695,0.1698182374238968,0.1493093520402908,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.549765944480896,0.050000000745058,0.0482437200844287,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.8587936162948608,0.18876414000988,0.1307367831468582,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.549765944480896,0.050000000745058,0.0482437200844287,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.549765944480896,0.050000000745058,0.2288474440574646,293.3837585449219,288.1499938964844,288.4233093261719,284.6789245605469,293.9413452148437,298.17706298828125,293.4252014160156,1.0,0.1746361702680587,1.0,1.0,0.9644579887390136,1.0,-0.7264843583106995,0.3151262104511261,0.4113581478595733,0.1168748661875724,0.0,0.0,0.0,25.576980590820312,25.0,279.9421691894531,-0.0,53.379127502441406,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3904724121094,0.8270769119262695,0.1698182374238968,0.1493093520402908,297.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.549765944480896,0.050000000745058,0.0482437200844287,298.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.8587936162948608,0.18876414000988,0.1307367831468582,297.8443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.549765944480896,0.050000000745058,0.0482437200844287,298.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3620910644531,0.549765944480896,0.050000000745058,0.2288474440574646,293.3837585449219,288.1499938964844,288.4233093261719,284.6789245605469,293.9413452148437,298.17706298828125,293.4252014160156,1.0,0.1746361702680587,1.0,1.0,0.9644579887390136,1.0,-0.7264843583106995,0.3151262104511261,0.4113581478595733,0.1168748661875724,0.0,0.0,0.0,25.576980590820312,25.0,279.9421691894531,-0.0,53.379127502441406,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6027526855469,0.8876058459281921,0.1781225055456161,0.0974280163645744,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.8876058459281921,0.1541946679353714,0.1025963947176933,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.602783203125,0.8876058459281921,0.2039939761161804,0.075777344405651,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5830078125,0.6896744966506958,0.050000000745058,0.0476526916027069,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6029663085937,0.8876058459281921,0.1577848047018051,0.4866731166839599,293.6074523925781,287.6499938964844,288.5727233886719,284.7580261230469,293.9654235839844,298.0915832519531,293.6318664550781,1.0,0.1805711835622787,1.0,1.0,0.9486940503120422,1.0,-0.9778782725334167,0.4238674640655517,0.5540108680725098,0.1788317561149597,0.0,0.0,0.0,13.303295135498049,45.0,243.4184417724609,-0.0,74.76262664794922,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6027526855469,0.8876058459281921,0.1781225055456161,0.0974280163645744,297.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.604736328125,0.8876058459281921,0.1541946679353714,0.1025963947176933,298.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.602783203125,0.8876058459281921,0.2039939761161804,0.075777344405651,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5830078125,0.6896744966506958,0.050000000745058,0.0476526916027069,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6029663085937,0.8876058459281921,0.1577848047018051,0.4866731166839599,293.6074523925781,287.6499938964844,288.5727233886719,284.7580261230469,293.9654235839844,298.0915832519531,293.6318664550781,1.0,0.1805711835622787,1.0,1.0,0.9486940503120422,1.0,-0.9778782725334167,0.4238674640655517,0.5540108680725098,0.1788317561149597,0.0,0.0,0.0,13.303295135498049,45.0,243.4184417724609,-0.0,74.76262664794922,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.69097900390625,0.8836085796356201,0.1844592839479446,0.0947397947311401,297.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6910095214844,0.8836085796356201,0.1577269285917282,0.0997655615210533,298.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.69097900390625,0.8836085796356201,0.2125116884708404,0.0736865028738975,297.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6880798339844,0.9012861847877502,0.1459745317697525,0.10569629073143,297.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.69097900390625,0.8836085796356201,0.161372572183609,0.4732448756694793,293.6947631835937,287.6499938964844,288.6480407714844,284.7970275878906,294.01959228515625,298.1392822265625,293.7150573730469,1.0,0.1869594752788543,1.0,1.0,0.9408121109008788,1.0,-1.0166046619415283,0.4412901401519775,0.575314462184906,0.1887917965650558,0.0,0.0,0.0,13.60039520263672,45.0,225.5255584716797,-0.0,83.14568328857422,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.77197265625,0.8877786993980408,0.1908800601959228,0.0975447446107864,297.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.77197265625,0.8877786993980408,0.1616664081811905,0.1027193143963813,298.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77197265625,0.8877786993980408,0.2205344289541244,0.0758681371808052,297.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.77459716796875,0.95295649766922,0.1474986225366592,0.124455951154232,297.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.77197265625,0.8877786993980408,0.165309652686119,0.4872561991214752,293.7759094238281,287.1499938964844,288.7236633300781,284.835693359375,294.0523986816406,298.15606689453125,293.79364013671875,1.0,0.1955593228340149,1.0,1.0,0.9300482273101808,1.0,-1.068023681640625,0.4645912647247314,0.6034324765205383,0.2023165822029113,0.0,0.0,0.0,14.41640567779541,65.0,208.6168365478516,-0.0,95.09947967529295,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9005126953125,0.9051250219345092,0.2025769799947738,0.11003989726305,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9005126953125,0.9051250219345092,0.1694183051586151,0.1158773154020309,298.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9005126953125,0.9051250219345092,0.2347879111766815,0.0855865851044654,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.90203857421875,0.976340651512146,0.151442751288414,0.142622023820877,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9005126953125,0.9051250219345092,0.1729808449745178,0.5496720671653748,293.9029235839844,286.6499938964844,288.8755187988281,284.91180419921875,294.08746337890625,298.1455078125,293.91412353515625,1.0,0.2190078645944595,1.0,1.0,0.908520519733429,1.0,-1.204856276512146,0.5274397730827332,0.6774165034294128,0.2386504411697387,0.0,0.0,0.0,17.05524253845215,85.0,160.2713623046875,-0.0,134.1840362548828,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9005126953125,0.9051250219345092,0.2025769799947738,0.11003989726305,297.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9005126953125,0.9051250219345092,0.1694183051586151,0.1158773154020309,298.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9005126953125,0.9051250219345092,0.2347879111766815,0.0855865851044654,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.90203857421875,0.976340651512146,0.151442751288414,0.142622023820877,297.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9005126953125,0.9051250219345092,0.1729808449745178,0.5496720671653748,293.9029235839844,286.6499938964844,288.8755187988281,284.91180419921875,294.08746337890625,298.1455078125,293.91412353515625,1.0,0.2190078645944595,1.0,1.0,0.908520519733429,1.0,-1.204856276512146,0.5274397730827332,0.6774165034294128,0.2386504411697387,0.0,0.0,0.0,17.05524253845215,85.0,160.2713623046875,-0.0,134.1840362548828,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9874572753906,0.9294823408126832,0.2127361595630645,0.1283770650625229,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9875793457031,0.9391692280769348,0.1765230149030685,0.1388566642999649,298.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9874572753906,0.9294823408126832,0.2473031729459762,0.0998488217592239,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9878234863281,0.959526002407074,0.1564961820840835,0.1471762806177139,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9874572753906,0.9294823408126832,0.1799818128347396,0.6412699818611145,293.9887390136719,286.1499938964844,289.0277404785156,284.9862976074219,294.1007995605469,298.1162109375,293.9953918457031,1.0,0.2502485513687134,1.0,1.0,0.8869927525520325,1.0,-1.3869444131851196,0.6128678917884827,0.774076521396637,0.2878725528717041,0.0,0.0,0.0,21.070106506347656,105.0,112.703857421875,-0.0,201.0826873779297,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9874572753906,0.9294823408126832,0.2127361595630645,0.1283770650625229,297.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9875793457031,0.9391692280769348,0.1765230149030685,0.1388566642999649,298.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9874572753906,0.9294823408126832,0.2473031729459762,0.0998488217592239,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9878234863281,0.959526002407074,0.1564961820840835,0.1471762806177139,297.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9874572753906,0.9294823408126832,0.1799818128347396,0.6412699818611145,293.9887390136719,286.1499938964844,289.0277404785156,284.9862976074219,294.1007995605469,298.1162109375,293.9953918457031,1.0,0.2502485513687134,1.0,1.0,0.8869927525520325,1.0,-1.3869444131851196,0.6128678917884827,0.774076521396637,0.2878725528717041,0.0,0.0,0.0,21.070106506347656,105.0,112.703857421875,-0.0,201.0826873779297,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0364074707031,0.9444865584373474,0.2219013422727584,0.1411587595939636,297.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.03662109375,0.9889795184135436,0.1817325949668884,0.171078622341156,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0364074707031,0.9444865584373474,0.2588187158107757,0.10979013890028,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.03643798828125,0.9531491994857788,0.1620189547538757,0.152357131242752,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0365295410156,0.9747955799102784,0.1861020177602768,0.7722492218017578,294.0369567871094,286.14288330078125,289.1797180175781,285.05908203125,294.0912780761719,298.07110595703125,294.0399475097656,1.0,0.2887788414955139,1.0,1.0,0.8590626120567322,1.0,-1.6161118745803833,0.7235804200172424,0.8925313949584961,0.3514629602432251,0.0,0.0,0.0,26.11522674560547,125.0,65.46875762939453,-0.0,311.3663635253906,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0364074707031,0.9444865584373474,0.2219013422727584,0.1411587595939636,297.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.03662109375,0.9889795184135436,0.1817325949668884,0.171078622341156,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0364074707031,0.9444865584373474,0.2588187158107757,0.10979013890028,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.03643798828125,0.9531491994857788,0.1620189547538757,0.152357131242752,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0365295410156,0.9747955799102784,0.1861020177602768,0.7722492218017578,294.0369567871094,286.14288330078125,289.1797180175781,285.05908203125,294.0912780761719,298.07110595703125,294.0399475097656,1.0,0.2887788414955139,1.0,1.0,0.8590626120567322,1.0,-1.6161118745803833,0.7235804200172424,0.8925313949584961,0.3514629602432251,0.0,0.0,0.0,26.11522674560547,125.0,65.46875762939453,-0.0,311.3663635253906,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,298.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.05889892578125,0.9961351752281188,0.2288215607404709,0.2049313932657241,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.05877685546875,0.932505190372467,0.1872966736555099,0.176371082663536,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0588684082031,0.9859591722488404,0.2683934867382049,0.1532820612192154,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0586853027344,0.8946662545204163,0.1673983186483383,0.1576756238937378,297.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.05877685546875,0.9398316144943236,0.1908949762582779,0.8537659645080566,294.0590209960937,286.1065979003906,289.3308410644531,285.13006591796875,294.0865173339844,298.038818359375,294.06085205078125,1.0,0.3326999843120575,1.0,1.0,0.8311324715614319,1.0,-1.856339454650879,0.8427684307098389,1.01357102394104,0.4197436273097992,0.0,0.0,0.0,35.61163330078125,145.0,35.275489807128906,-0.0,475.4087524414063,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,298.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.05889892578125,0.9961351752281188,0.2288215607404709,0.2049313932657241,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.05877685546875,0.932505190372467,0.1872966736555099,0.176371082663536,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0588684082031,0.9859591722488404,0.2683934867382049,0.1532820612192154,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0586853027344,0.8946662545204163,0.1673983186483383,0.1576756238937378,297.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.05877685546875,0.9398316144943236,0.1908949762582779,0.8537659645080566,294.0590209960937,286.1065979003906,289.3308410644531,285.13006591796875,294.0865173339844,298.038818359375,294.06085205078125,1.0,0.3326999843120575,1.0,1.0,0.8311324715614319,1.0,-1.856339454650879,0.8427684307098389,1.01357102394104,0.4197436273097992,0.0,0.0,0.0,35.61163330078125,145.0,35.275489807128906,-0.0,475.4087524414063,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0659484863281,0.902299463748932,0.2306691855192184,0.2071525752544403,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0658569335937,0.8451851010322571,0.1901012361049652,0.1794575303792953,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0660400390625,0.9580157399177552,0.2708697617053985,0.1889750808477401,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0657653808594,0.8161574602127075,0.1698504984378814,0.160510241985321,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0658569335937,0.8499817848205566,0.193265900015831,0.866443395614624,294.0660400390625,286.0885925292969,289.4059143066406,285.16485595703125,294.08306884765625,298.0058288574219,294.0669250488281,1.0,0.3538645803928375,1.0,1.0,0.8171674013137817,1.0,-1.925569653511048,0.8785264492034912,1.0470432043075562,0.4413224756717682,0.0,0.0,0.0,47.8482780456543,145.0,24.44566345214844,-0.0,561.4923095703125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0711975097656,0.8319583535194397,0.2331376522779464,0.209698736667633,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0711364746094,0.7815607786178589,0.1928751617670059,0.1826992481946945,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0712585449219,0.8760318160057068,0.2737418413162231,0.1912160813808441,297.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0710754394531,0.752932608127594,0.1721313148736953,0.1633539497852325,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0711364746094,0.7856186032295227,0.1956007331609726,0.8798726201057434,294.0712585449219,286.0706787109375,289.48052978515625,285.1991882324219,294.08526611328125,297.9739990234375,294.07208251953125,1.0,0.3727076351642608,1.0,1.0,0.8036713600158691,1.0,-1.9526526927948,0.8940816521644592,1.0585709810256958,0.4517607986927032,0.0,0.0,0.0,64.31947326660156,133.0,18.72467994689941,-0.0,636.4387817382812,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0825500488281,0.7889406085014343,0.2392636239528656,0.2155359983444214,297.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0824584960937,0.7422730922698975,0.1986413449048996,0.18878735601902,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0826416015625,0.831310510635376,0.2813179790973663,0.1966391652822494,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0823974609375,0.7162058353424072,0.1766207367181778,0.1683213412761688,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0824584960937,0.7446260452270508,0.20041224360466,0.904580056667328,294.0826416015625,286.03521728515625,289.6282043457031,285.26641845703125,294.0974426269531,297.9308776855469,294.08367919921875,1.0,0.3961319327354431,1.0,1.0,0.776679277420044,1.0,-2.0091235637664795,0.9277463555336,1.0813771486282349,0.4731040596961975,0.0,0.0,0.0,83.80915069580078,121.0,16.985193252563477,-0.0,747.0899658203125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0825500488281,0.7889406085014343,0.2392636239528656,0.2155359983444214,297.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0824584960937,0.7422730922698975,0.1986413449048996,0.18878735601902,298.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0826416015625,0.831310510635376,0.2813179790973663,0.1966391652822494,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0823974609375,0.7162058353424072,0.1766207367181778,0.1683213412761688,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0824584960937,0.7446260452270508,0.20041224360466,0.904580056667328,294.0826416015625,286.03521728515625,289.6282043457031,285.26641845703125,294.0974426269531,297.9308776855469,294.08367919921875,1.0,0.3961319327354431,1.0,1.0,0.776679277420044,1.0,-2.0091235637664795,0.9277463555336,1.0813771486282349,0.4731040596961975,0.0,0.0,0.0,83.80915069580078,121.0,16.985193252563477,-0.0,747.0899658203125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.09716796875,0.7811055183410645,0.2462131828069687,0.2218761295080185,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0970764160156,0.7359514236450195,0.2046334594488144,0.1946720480918884,298.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0972595214844,0.8241804242134094,0.2899494171142578,0.2027160227298736,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.09698486328125,0.7086964249610901,0.1811661422252655,0.172871321439743,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0970764160156,0.7370871305465698,0.2054033577442169,0.9280476570129396,294.0972595214844,286.0003967285156,289.7732849121094,285.331787109375,294.11328125,297.9040222167969,294.098388671875,1.0,0.4097732901573181,1.0,1.0,0.7496871948242188,1.0,-2.0647501945495605,0.9627948999404908,1.1019552946090698,0.4959361255168915,0.0,0.0,0.0,92.3226318359375,109.0,19.2657470703125,-0.0,824.3335571289062,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.09716796875,0.7811055183410645,0.2462131828069687,0.2218761295080185,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0970764160156,0.7359514236450195,0.2046334594488144,0.1946720480918884,298.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0972595214844,0.8241804242134094,0.2899494171142578,0.2027160227298736,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.09698486328125,0.7086964249610901,0.1811661422252655,0.172871321439743,297.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0970764160156,0.7370871305465698,0.2054033577442169,0.9280476570129396,294.0972595214844,286.0003967285156,289.7732849121094,285.331787109375,294.11328125,297.9040222167969,294.098388671875,1.0,0.4097732901573181,1.0,1.0,0.7496871948242188,1.0,-2.0647501945495605,0.9627948999404908,1.1019552946090698,0.4959361255168915,0.0,0.0,0.0,92.3226318359375,109.0,19.2657470703125,-0.0,824.3335571289062,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1094055175781,0.7895476818084717,0.2535292506217956,0.2283486872911453,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1093444824219,0.7432677149772644,0.2107621133327484,0.200414627790451,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.10943603515625,0.8326244354248047,0.2989464402198791,0.2089194357395172,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1092834472656,0.7152687311172485,0.1857999861240387,0.1772114783525467,297.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1093444824219,0.7432878017425537,0.2105207443237304,0.9507623314857484,294.1094665527344,285.96636962890625,289.9151306152344,285.395263671875,294.1211242675781,297.8846740722656,294.11016845703125,1.0,0.4171244502067566,1.0,1.0,0.7188555002212524,1.0,-2.119364023208618,1.0011123418807983,1.1182516813278198,0.5221999883651733,0.0,0.0,0.0,93.45125579833984,97.0,16.098770141601562,-0.0,877.7782592773438,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
