time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292920,297.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1094055175781,0.7895476818084717,0.2535292506217956,0.2283486872911453,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1093444824219,0.7432677149772644,0.2107621133327484,0.200414627790451,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.10943603515625,0.8326244354248047,0.2989464402198791,0.2089194357395172,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1092834472656,0.7152687311172485,0.1857999861240387,0.1772114783525467,297.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1093444824219,0.7432878017425537,0.2105207443237304,0.9507623314857484,294.1094665527344,285.96636962890625,289.9151306152344,285.395263671875,294.1211242675781,297.8846740722656,294.11016845703125,1.0,0.4171244502067566,1.0,1.0,0.7188555002212524,1.0,-2.119364023208618,1.0011123418807983,1.1182516813278198,0.5221999883651733,0.0,0.0,0.0,93.45125579833984,97.0,16.098770141601562,-0.0,877.7782592773438,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1141357421875,0.8024364113807678,0.2588697075843811,0.2329844832420349,297.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1141052246094,0.7545214891433716,0.2151942104101181,0.20445616543293,298.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.1141662597656,0.845310628414154,0.305464506149292,0.2133467346429824,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.11407470703125,0.7252963781356812,0.1891617029905319,0.1802426725625991,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1141052246094,0.7537244558334351,0.2142301201820373,0.9666931629180908,294.1141662597656,285.9424743652344,290.0146484375,285.4396667480469,294.12139892578125,297.8731994628906,294.11456298828125,1.0,0.4198658168315887,1.0,1.0,0.6967281699180603,1.0,-2.1578776836395264,1.0305259227752686,1.1273516416549685,0.5430811047554016,0.0,0.0,0.0,91.13837432861328,97.0,10.979044914245604,-0.0,905.46923828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.8088125586509705,0.2609771490097046,0.2347982823848724,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.7602697014808655,0.2169386148452758,0.2060281485319137,298.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.8517491221427917,0.3080278933048248,0.2150756418704986,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148376464844,0.7302542328834534,0.1904879957437515,0.1814193874597549,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1148681640625,0.7591353058815002,0.2156909853219986,0.9728792905807496,294.1148681640625,285.9332275390625,290.0531921386719,285.45684814453125,294.1199951171875,297.8690185546875,294.1151428222656,1.0,0.420526385307312,1.0,1.0,0.6880238056182861,1.0,-2.1728641986846924,1.0426137447357178,1.130250334739685,0.5518419146537781,0.0,0.0,0.0,89.6999740600586,85.0,8.356128692626953,-0.0,914.4656982421876,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1142883300781,0.8212397694587708,0.2647078335285187,0.2379917055368423,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1142883300781,0.7723854780197144,0.2200230807065963,0.2087872475385666,297.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1142578125,0.8653168082237244,0.3125561773777008,0.218115895986557,297.6067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.11431884765625,0.7405937910079956,0.1928372532129287,0.1834829896688461,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1142883300781,0.7706272006034851,0.218273639678955,0.9837203025817872,294.1142578125,285.91705322265625,290.1206359863281,285.4869689941406,294.1150207519531,297.8619689941406,294.1142272949219,1.0,0.4212429523468017,1.0,1.0,0.672607958316803,1.0,-2.199165105819702,1.0648356676101685,1.1343294382095337,0.5682160258293152,0.0,0.0,0.0,86.57097625732422,85.0,2.8246307373046875,-0.0,928.2177734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1103820800781,0.8356460928916931,0.2684256136417389,0.2411561757326126,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1104736328125,0.7871572375297546,0.2230945527553558,0.2115134298801422,297.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1103210449219,0.8819267749786377,0.3170593082904815,0.2211247980594635,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.11053466796875,0.7533355951309204,0.1951809525489807,0.1855203956365585,297.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1104736328125,0.7847527861595154,0.2208427190780639,0.9944056868553162,294.1103210449219,285.9011535644531,290.1868896484375,285.5166320800781,294.1044921875,297.855224609375,294.1098022460937,1.0,0.4214851260185241,1.0,1.0,0.6562248468399048,1.0,-2.2251365184783936,1.088850736618042,1.1362857818603516,0.5864447951316833,0.0,0.0,0.0,82.82781982421875,73.0,-5.022226810455322,-0.0,939.5599975585938,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0894775390625,0.874544620513916,0.2757662236690521,0.2473678737878799,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0896301269531,0.8244134187698364,0.2291615456342697,0.21685391664505,297.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0893249511719,0.9277341961860656,0.3259367644786834,0.2270270437002182,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0897827148437,0.7883833646774292,0.1998165249824524,0.1895058155059814,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.08966064453125,0.8210399150848389,0.225897267460823,1.0152227878570557,294.0892944335937,285.8702697753906,290.3155822753906,285.5746459960937,294.06903076171875,297.84197998046875,294.0878601074219,1.0,0.4209370613098144,1.0,1.0,0.6234585046768188,1.0,-2.2758948802948,1.1415377855300903,1.13435697555542,0.627794086933136,0.0,0.0,0.0,74.00750732421875,61.0,-25.529502868652344,-0.0,956.43603515625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0894775390625,0.874544620513916,0.2757662236690521,0.2473678737878799,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0896301269531,0.8244134187698364,0.2291615456342697,0.21685391664505,297.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0893249511719,0.9277341961860656,0.3259367644786834,0.2270270437002182,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0897827148437,0.7883833646774292,0.1998165249824524,0.1895058155059814,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.08966064453125,0.8210399150848389,0.225897267460823,1.0152227878570557,294.0892944335937,285.8702697753906,290.3155822753906,285.5746459960937,294.06903076171875,297.84197998046875,294.0878601074219,1.0,0.4209370613098144,1.0,1.0,0.6234585046768188,1.0,-2.2758948802948,1.1415377855300903,1.13435697555542,0.627794086933136,0.0,0.0,0.0,74.00750732421875,61.0,-25.529502868652344,-0.0,956.43603515625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04962158203125,0.9375525116920472,0.2829050123691559,0.2533744573593139,297.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0499267578125,0.8771635890007019,0.2350737750530243,0.2220168858766555,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0494079589844,0.9906952381134032,0.3345697820186615,0.2327392846345901,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0501708984375,0.838371753692627,0.2043299525976181,0.1933447420597076,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0499572753906,0.8720583319664001,0.2307765632867813,1.0351215600967407,294.0493469238281,285.8406982421875,290.4386901855469,285.63092041015625,294.01251220703125,297.8283996582031,294.046875,1.0,0.4194386303424835,1.0,1.0,0.5906922221183777,1.0,-2.3246889114379883,1.201224684715271,1.1234643459320068,0.6765462756156921,0.0,0.0,0.0,63.99687194824219,49.0,-50.59017562866211,-0.0,967.0650024414062,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.80633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.04962158203125,0.9375525116920472,0.2829050123691559,0.2533744573593139,297.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.0499267578125,0.8771635890007019,0.2350737750530243,0.2220168858766555,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0494079589844,0.9906952381134032,0.3345697820186615,0.2327392846345901,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0501708984375,0.838371753692627,0.2043299525976181,0.1933447420597076,297.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0499572753906,0.8720583319664001,0.2307765632867813,1.0351215600967407,294.0493469238281,285.8406982421875,290.4386901855469,285.63092041015625,294.01251220703125,297.8283996582031,294.046875,1.0,0.4194386303424835,1.0,1.0,0.5906922221183777,1.0,-2.3246889114379883,1.201224684715271,1.1234643459320068,0.6765462756156921,0.0,0.0,0.0,63.99687194824219,49.0,-50.59017562866211,-0.0,967.0650024414062,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.99139404296875,0.9911664724349976,0.289692759513855,0.2592647671699524,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9917907714844,0.9317941665649414,0.240699365735054,0.2271146029233932,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9913024902344,0.9990000128746032,0.344010442495346,0.2090064585208892,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9921264648437,0.885083794593811,0.2085890173912048,0.1971483081579208,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9918518066406,0.924083411693573,0.2353435158729553,1.0545930862426758,293.9910583496094,285.8126525878906,290.5556640625,285.6855773925781,293.9369812011719,297.8173522949219,293.98748779296875,1.0,0.4155457615852356,1.0,1.0,0.5578214526176453,1.0,-2.337374210357666,1.2499806880950928,1.0873934030532837,0.7228114008903503,0.0,0.0,0.0,57.19677734375,67.0,-76.12969207763672,-0.0,953.2037353515624,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.99139404296875,0.9911664724349976,0.289692759513855,0.2592647671699524,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9917907714844,0.9317941665649414,0.240699365735054,0.2271146029233932,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9913024902344,0.9990000128746032,0.344010442495346,0.2090064585208892,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9921264648437,0.885083794593811,0.2085890173912048,0.1971483081579208,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9918518066406,0.924083411693573,0.2353435158729553,1.0545930862426758,293.9910583496094,285.8126525878906,290.5556640625,285.6855773925781,293.9369812011719,297.8173522949219,293.98748779296875,1.0,0.4155457615852356,1.0,1.0,0.5578214526176453,1.0,-2.337374210357666,1.2499806880950928,1.0873934030532837,0.7228114008903503,0.0,0.0,0.0,57.19677734375,67.0,-76.12969207763672,-0.0,953.2037353515624,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132080078125,0.9990000128746032,0.2963321805000305,0.2619146108627319,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9136657714844,0.9489005208015442,0.2461111545562744,0.2322210222482681,297.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132080078125,0.9990000128746032,0.3545260727405548,0.2037113606929779,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9141540527344,0.8988071084022522,0.2126857042312622,0.201004296541214,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.91375732421875,0.9399083852767944,0.2396964281797409,1.0740786790847778,293.9127502441406,285.78619384765625,290.6658630371094,285.7387084960937,293.8431091308594,297.8150634765625,293.9083251953125,1.0,0.4206449091434479,1.0,1.0,0.5249506235122681,1.0,-2.368325710296631,1.3169376850128174,1.051387906074524,0.7822861075401306,0.0,0.0,0.0,57.07597732543945,85.0,-102.73046112060548,-0.0,985.1070556640624,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132080078125,0.9990000128746032,0.2963321805000305,0.2619146108627319,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9136657714844,0.9489005208015442,0.2461111545562744,0.2322210222482681,297.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132080078125,0.9990000128746032,0.3545260727405548,0.2037113606929779,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9141540527344,0.8988071084022522,0.2126857042312622,0.201004296541214,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.91375732421875,0.9399083852767944,0.2396964281797409,1.0740786790847778,293.9127502441406,285.78619384765625,290.6658630371094,285.7387084960937,293.8431091308594,297.8150634765625,293.9083251953125,1.0,0.4206449091434479,1.0,1.0,0.5249506235122681,1.0,-2.368325710296631,1.3169376850128174,1.051387906074524,0.7822861075401306,0.0,0.0,0.0,57.07597732543945,85.0,-102.73046112060548,-0.0,985.1070556640624,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8659973144531,0.9990000128746032,0.2995389699935913,0.2665196657180786,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.86651611328125,0.9465638399124146,0.2487227618694305,0.2347426265478134,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.865966796875,0.9990000128746032,0.3592467010021209,0.2073266059160232,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.8670654296875,0.8963571786880493,0.214657261967659,0.2029190510511398,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8666076660156,0.9368298053741456,0.2417728751897812,1.083662986755371,293.8655090332031,285.77362060546875,290.7182312011719,285.76470947265625,293.7875061035156,297.8110656738281,293.8605651855469,1.0,0.4258056282997131,1.0,1.0,0.5085152387619019,1.0,-2.3950324058532715,1.3598483800888062,1.0351841449737549,0.8190220594406128,0.0,0.0,0.0,58.62852096557617,85.0,-117.32482147216795,-0.0,1019.9735107421876,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8133239746094,0.994830846786499,0.3024978935718536,0.270943284034729,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8139343261719,0.936825692653656,0.2512535154819488,0.2372322678565979,297.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8132629394531,0.9990000128746032,0.3634960353374481,0.2153034955263137,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.81451416015625,0.8876461982727051,0.216556578874588,0.2048110663890838,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.81402587890625,0.9262956976890564,0.2437561005353927,1.0930559635162354,293.81280517578125,285.7615051269531,290.7687072753906,285.7903747558594,293.7271728515625,297.8037414550781,293.8074645996094,1.0,0.4323968887329101,1.0,1.0,0.492285281419754,1.0,-2.426397562026977,1.4072721004486084,1.0191253423690796,0.8593310117721558,0.0,0.0,0.0,61.274044036865234,103.0,-131.90443420410156,-0.0,1065.2783203125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.69256591796875,0.9663113951683044,0.3080734014511108,0.2762519419193268,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6932678222656,0.902527153491974,0.256032258272171,0.2420649230480194,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6921691894531,0.9990000128746032,0.3701469600200653,0.2424381524324417,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6939697265625,0.857990562915802,0.2200895547866821,0.2084675580263137,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.69342041015625,0.8923341631889343,0.2473787069320678,1.110912561416626,293.6919250488281,285.7387390136719,290.8636169433594,285.8406982421875,293.5918273925781,297.7796630859375,293.6857604980469,1.0,0.4488085508346557,1.0,1.0,0.4598253965377807,1.0,-2.497102737426758,1.5134124755859375,0.9836902022361756,0.9493809938430786,0.0,0.0,0.0,69.65203857421875,106.0,-160.74856567382812,-0.0,1181.6484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.69256591796875,0.9663113951683044,0.3080734014511108,0.2762519419193268,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6932678222656,0.902527153491974,0.256032258272171,0.2420649230480194,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6921691894531,0.9990000128746032,0.3701469600200653,0.2424381524324417,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6939697265625,0.857990562915802,0.2200895547866821,0.2084675580263137,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.69342041015625,0.8923341631889343,0.2473787069320678,1.110912561416626,293.6919250488281,285.7387390136719,290.8636169433594,285.8406982421875,293.5918273925781,297.7796630859375,293.6857604980469,1.0,0.4488085508346557,1.0,1.0,0.4598253965377807,1.0,-2.497102737426758,1.5134124755859375,0.9836902022361756,0.9493809938430786,0.0,0.0,0.0,69.65203857421875,106.0,-160.74856567382812,-0.0,1181.6484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55352783203125,0.937350571155548,0.3131318688392639,0.2811428606510162,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5543212890625,0.8771905303001404,0.2603529989719391,0.2465088367462158,297.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528869628906,0.9939289689064026,0.3749066889286041,0.2616626620292663,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5550842285156,0.8348080515861511,0.2231835424900055,0.2117535322904586,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.55450439453125,0.8662415146827698,0.250441312789917,1.126490354537964,293.5528564453125,285.7179870605469,290.95001220703125,285.8897705078125,293.4393615722656,297.74591064453125,293.5459289550781,1.0,0.4624865055084228,1.0,1.0,0.4273655116558075,1.0,-2.554326057434082,1.6201505661010742,0.9341755509376526,1.0436036586761477,0.0,0.0,0.0,78.06319427490234,109.0,-186.90045166015625,-0.0,1287.53466796875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.55352783203125,0.937350571155548,0.3131318688392639,0.2811428606510162,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5543212890625,0.8771905303001404,0.2603529989719391,0.2465088367462158,297.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5528869628906,0.9939289689064026,0.3749066889286041,0.2616626620292663,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5550842285156,0.8348080515861511,0.2231835424900055,0.2117535322904586,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.55450439453125,0.8662415146827698,0.250441312789917,1.126490354537964,293.5528564453125,285.7179870605469,290.95001220703125,285.8897705078125,293.4393615722656,297.74591064453125,293.5459289550781,1.0,0.4624865055084228,1.0,1.0,0.4273655116558075,1.0,-2.554326057434082,1.6201505661010742,0.9341755509376526,1.0436036586761477,0.0,0.0,0.0,78.06319427490234,109.0,-186.90045166015625,-0.0,1287.53466796875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4035339355469,0.9083672761917114,0.3176327645778656,0.2855677902698517,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4043273925781,0.8538121581077576,0.2641946673393249,0.2505342662334442,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4028625488281,0.9700642824172974,0.3798346817493438,0.2652086019515991,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4051208496094,0.8131674528121948,0.2258257418870926,0.2146432995796203,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.404541015625,0.84241783618927,0.2529404163360595,1.139668107032776,293.40283203125,285.6983642578125,291.0317687988281,285.9380798339844,293.2835998535156,297.71490478515625,293.39569091796875,1.0,0.4732228219509125,1.0,1.0,0.3958801925182342,1.0,-2.5878396034240723,1.7173640727996826,0.8704755902290344,1.1331194639205933,0.0,0.0,0.0,86.80776977539062,112.0,-203.0269927978516,-0.0,1368.79248046875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294120,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4035339355469,0.9083672761917114,0.3176327645778656,0.2855677902698517,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4043273925781,0.8538121581077576,0.2641946673393249,0.2505342662334442,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4028625488281,0.9700642824172974,0.3798346817493438,0.2652086019515991,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4051208496094,0.8131674528121948,0.2258257418870926,0.2146432995796203,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.404541015625,0.84241783618927,0.2529404163360595,1.139668107032776,293.40283203125,285.6983642578125,291.0317687988281,285.9380798339844,293.2835998535156,297.71490478515625,293.39569091796875,1.0,0.4732228219509125,1.0,1.0,0.3958801925182342,1.0,-2.5878396034240723,1.7173640727996826,0.8704755902290344,1.1331194639205933,0.0,0.0,0.0,86.80776977539062,112.0,-203.0269927978516,-0.0,1368.79248046875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294180,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2496032714844,0.8923455476760864,0.3216798901557922,0.289506047964096,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2504272460937,0.840066134929657,0.2676450908184051,0.2541100680828094,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.9531075358390808,0.3848645091056824,0.2688859403133392,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2512512207031,0.7986782789230347,0.2281247824430465,0.2171212136745453,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2506408691406,0.8279224634170532,0.2549977600574493,1.150456190109253,293.2489013671875,285.6788330078125,291.1132202148437,285.9859619140625,293.1269836425781,297.686279296875,293.24169921875,1.0,0.4820462763309479,1.0,1.0,0.364394873380661,1.0,-2.6172313690185547,1.816883563995361,0.8003478050231934,1.225880146026611,0.0,0.0,0.0,93.7878646850586,115.0,-211.4400329589844,-0.0,1438.6112060546875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294240,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2496032714844,0.8923455476760864,0.3216798901557922,0.289506047964096,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2504272460937,0.840066134929657,0.2676450908184051,0.2541100680828094,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2489624023437,0.9531075358390808,0.3848645091056824,0.2688859403133392,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2512512207031,0.7986782789230347,0.2281247824430465,0.2171212136745453,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2506408691406,0.8279224634170532,0.2549977600574493,1.150456190109253,293.2489013671875,285.6788330078125,291.1132202148437,285.9859619140625,293.1269836425781,297.686279296875,293.24169921875,1.0,0.4820462763309479,1.0,1.0,0.364394873380661,1.0,-2.6172313690185547,1.816883563995361,0.8003478050231934,1.225880146026611,0.0,0.0,0.0,93.7878646850586,115.0,-211.4400329589844,-0.0,1438.6112060546875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294300,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1717224121094,0.8864325284957886,0.3235485255718231,0.2913179099559784,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1725158691406,0.8350241780281067,0.2692347764968872,0.2557514607906341,297.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1710510253906,0.9464428424835204,0.3872891962528229,0.2706689834594726,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.17333984375,0.7930880784988403,0.2291845232248306,0.2182463556528091,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1727600097656,0.8223751783370972,0.2558766305446625,1.155086874961853,293.1710205078125,285.6690673828125,291.1538391113281,286.009765625,293.0487670898437,297.67108154296875,293.163818359375,1.0,0.485919326543808,1.0,1.0,0.3486522138118744,1.0,-2.630441665649414,1.8670977354049685,0.7633440494537354,1.273037075996399,0.0,0.0,0.0,96.82882690429688,115.0,-213.91587829589844,-0.0,1470.0712890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294360,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0951843261719,0.8813930749893188,0.3253231644630432,0.2930343747138977,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.095947265625,0.8307380080223083,0.2707404792308807,0.2573031187057495,297.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.9406545162200928,0.3896317780017853,0.2723928689956665,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09674072265625,0.7882910966873169,0.2301943600177765,0.2193155884742736,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.09619140625,0.8174959421157837,0.2566629648208618,1.1592525243759155,293.0945129394531,285.65936279296875,291.1943359375,286.033447265625,292.9753723144531,297.65606689453125,293.087646484375,1.0,0.4894997477531433,1.0,1.0,0.3335786759853363,1.0,-2.642732620239258,1.915699005126953,0.7270336151123047,1.318785309791565,0.0,0.0,0.0,99.6451416015625,118.0,-212.4599456787109,-0.0,1499.5621337890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294420,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9822692871094,0.8749332427978516,0.3278911411762237,0.2955063283443451,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9830017089844,0.8252174258232117,0.2729055285453796,0.2595263719558716,297.72705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9816589355469,0.9331297874450684,0.3930676877498626,0.2749170064926147,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9837646484375,0.7820917963981628,0.2316545695066452,0.2208558917045593,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9832458496094,0.8108936548233032,0.2577094435691833,1.164828896522522,292.98162841796875,285.6445007324219,291.2562561035156,286.06951904296875,292.8663024902344,297.6336364746094,292.9750061035156,1.0,0.4945080578327179,1.0,1.0,0.3104709982872009,1.0,-2.659962177276612,1.9897711277008057,0.6701909899711609,1.3888310194015503,0.0,0.0,0.0,103.60640716552734,118.0,-207.3595123291016,-0.0,1541.42919921875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294480,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.94854736328125,0.8732006549835205,0.3286406397819519,0.2962265610694885,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.94927978515625,0.8237242102622986,0.2735339999198913,0.2601708471775055,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9479675292969,0.931098461151123,0.394078254699707,0.2756589651107788,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9500427246094,0.7804185152053833,0.2320797443389892,0.221303790807724,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.94952392578125,0.8090287446975708,0.2579936981201172,1.166355848312378,292.94793701171875,285.6399841308594,291.27508544921875,286.0804748535156,292.8338928222656,297.6269226074219,292.94140625,1.0,0.4959359765052795,1.0,1.0,0.3034315705299377,1.0,-2.664867639541626,2.0122132301330566,0.6526543498039246,1.410120725631714,0.0,0.0,0.0,104.74325561523438,121.0,-205.58493041992188,-0.0,1553.4908447265625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294540,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.808837890625,0.8666870594024658,0.3316928446292877,0.2991547584533691,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8095092773437,0.8180224299430847,0.276075154542923,0.2627737820148468,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.80828857421875,0.923448920249939,0.3982210159301758,0.2786982655525207,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.81024169921875,0.7740857601165771,0.2338027656078338,0.22311732172966,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8097839355469,0.8015767931938171,0.2590437233448028,1.1720718145370483,292.8082580566406,285.6206970214844,291.3554077148437,286.12701416015625,292.70068359375,297.5990600585937,292.8021545410156,1.0,0.5016130208969116,1.0,1.0,0.2732844352722168,1.0,-2.684217691421509,2.107111930847168,0.5771057605743408,1.5004435777664185,0.0,0.0,0.0,109.3194808959961,124.0,-196.3131866455078,-0.0,1601.9324951171875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294600,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.808837890625,0.8666870594024658,0.3316928446292877,0.2991547584533691,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8095092773437,0.8180224299430847,0.276075154542923,0.2627737820148468,297.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.80828857421875,0.923448920249939,0.3982210159301758,0.2786982655525207,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.81024169921875,0.7740857601165771,0.2338027656078338,0.22311732172966,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8097839355469,0.8015767931938171,0.2590437233448028,1.1720718145370483,292.8082580566406,285.6206970214844,291.3554077148437,286.12701416015625,292.70068359375,297.5990600585937,292.8021545410156,1.0,0.5016130208969116,1.0,1.0,0.2732844352722168,1.0,-2.684217691421509,2.107111930847168,0.5771057605743408,1.5004435777664185,0.0,0.0,0.0,109.3194808959961,124.0,-196.3131866455078,-0.0,1601.9324951171875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294660,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6826171875,0.8612513542175293,0.3345386981964111,0.3018715679645538,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6831970214844,0.8130980730056763,0.2784123420715332,0.2651597857475281,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.68212890625,0.917100191116333,0.4021067023277282,0.2815395891666412,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.683837890625,0.7687476873397827,0.2353907227516174,0.2247843295335769,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6834411621094,0.7949795722961426,0.2598653733730316,1.176645040512085,292.68212890625,285.6015319824219,291.4353332519531,286.1730651855469,292.586181640625,297.5726928710937,292.6767883300781,1.0,0.5067082643508911,1.0,1.0,0.2444258332252502,1.0,-2.701266050338745,2.195803165435791,0.5054627060890198,1.5850698947906494,0.0,0.0,0.0,113.52865600585938,127.0,-178.92343139648438,-0.0,1646.0091552734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294720,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6826171875,0.8612513542175293,0.3345386981964111,0.3018715679645538,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6831970214844,0.8130980730056763,0.2784123420715332,0.2651597857475281,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.68212890625,0.917100191116333,0.4021067023277282,0.2815395891666412,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.683837890625,0.7687476873397827,0.2353907227516174,0.2247843295335769,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6834411621094,0.7949795722961426,0.2598653733730316,1.176645040512085,292.68212890625,285.6015319824219,291.4353332519531,286.1730651855469,292.586181640625,297.5726928710937,292.6767883300781,1.0,0.5067082643508911,1.0,1.0,0.2444258332252502,1.0,-2.701266050338745,2.195803165435791,0.5054627060890198,1.5850698947906494,0.0,0.0,0.0,113.52865600585938,127.0,-178.92343139648438,-0.0,1646.0091552734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294780,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.570556640625,0.8566572666168213,0.3372445702552795,0.3044416010379791,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5710754394531,0.8087490797042847,0.2806020975112915,0.2673847377300262,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.57012939453125,0.9118176698684692,0.4058021306991577,0.2842310070991516,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5716552734375,0.7641779780387878,0.236875370144844,0.2263374924659729,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5713195800781,0.7891146540641785,0.2605285346508026,1.1803847551345823,292.57012939453125,285.5824584960937,291.5148010253906,286.2185974121094,292.485107421875,297.5459899902344,292.5654602050781,1.0,0.5113589763641357,1.0,1.0,0.2155672162771225,1.0,-2.716625452041626,2.280493974685669,0.4361314177513122,1.66606342792511,0.0,0.0,0.0,117.44058227539062,130.0,-160.41993713378906,-0.0,1686.756591796875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294840,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.570556640625,0.8566572666168213,0.3372445702552795,0.3044416010379791,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5710754394531,0.8087490797042847,0.2806020975112915,0.2673847377300262,297.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.57012939453125,0.9118176698684692,0.4058021306991577,0.2842310070991516,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5716552734375,0.7641779780387878,0.236875370144844,0.2263374924659729,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5713195800781,0.7891146540641785,0.2605285346508026,1.1803847551345823,292.57012939453125,285.5824584960937,291.5148010253906,286.2185974121094,292.485107421875,297.5459899902344,292.5654602050781,1.0,0.5113589763641357,1.0,1.0,0.2155672162771225,1.0,-2.716625452041626,2.280493974685669,0.4361314177513122,1.66606342792511,0.0,0.0,0.0,117.44058227539062,130.0,-160.41993713378906,-0.0,1686.756591796875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294900,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5199584960937,0.8546119332313538,0.3385631740093231,0.3056868314743042,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5204467773437,0.8067388534545898,0.2816551029682159,0.2684511840343475,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5195617675781,0.909505307674408,0.4075936079025268,0.2855324149131775,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5209655761719,0.7621209025382996,0.2375865876674652,0.2270796298980713,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5206604003906,0.7864102125167847,0.2608166038990021,1.1820290088653564,292.5195617675781,285.5729675292969,291.5543212890625,286.2411804199219,292.4403991699219,297.5335388183594,292.5152282714844,1.0,0.5135552287101746,1.0,1.0,0.201137900352478,1.0,-2.7238361835479736,2.3210461139678955,0.4027900099754333,1.7048711776733398,0.0,0.0,0.0,119.30735778808594,130.0,-150.5180206298828,-0.0,1706.1842041015625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
