time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294960,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4740600585937,0.852714478969574,0.339873343706131,0.3069178760051727,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4744873046875,0.8048213720321655,0.2826872766017914,0.26949343085289,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.47369384765625,0.9073829650878906,0.4093561768531799,0.2868098020553589,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4749450683594,0.7601924538612366,0.238282024860382,0.2278030961751938,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.47467041015625,0.7838374376296997,0.2610822916030884,1.1835520267486572,292.4737243652344,285.5635070800781,291.59375,286.2636108398437,292.4021301269531,297.5217590332031,292.46990966796875,1.0,0.5156800746917725,1.0,1.0,0.1872117668390274,1.0,-2.730803966522217,2.359149694442749,0.3716543316841125,1.741289496421814,0.0,0.0,0.0,121.1233367919922,133.0,-138.6382293701172,-0.0,1725.1024169921875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295020,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3957824707031,0.8493653535842896,0.3425088822841644,0.30937659740448,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3961181640625,0.8013485074043274,0.284717708826065,0.2715315222740173,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3954772949219,0.9036970734596252,0.4128306806087494,0.2893171906471252,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3965148925781,0.7567155361175537,0.2396487146615982,0.2292144894599914,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.39630126953125,0.7790899872779846,0.261574774980545,1.1863564252853394,292.3954772949219,285.544677734375,291.6722106933594,286.3080444335937,292.3330078125,297.50030517578125,292.39215087890625,1.0,0.5197635293006897,1.0,1.0,0.1593594849109649,1.0,-2.744288921356201,2.4342055320739746,0.3100832104682922,1.8130619525909424,0.0,0.0,0.0,124.61080169677734,121.0,-116.52519989013672,-0.0,1761.85986328125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295080,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3957824707031,0.8493653535842896,0.3425088822841644,0.30937659740448,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3961181640625,0.8013485074043274,0.284717708826065,0.2715315222740173,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3954772949219,0.9036970734596252,0.4128306806087494,0.2893171906471252,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3965148925781,0.7567155361175537,0.2396487146615982,0.2292144894599914,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.39630126953125,0.7790899872779846,0.261574774980545,1.1863564252853394,292.3954772949219,285.544677734375,291.6722106933594,286.3080444335937,292.3330078125,297.50030517578125,292.39215087890625,1.0,0.5197635293006897,1.0,1.0,0.1593594849109649,1.0,-2.744288921356201,2.4342055320739746,0.3100832104682922,1.8130619525909424,0.0,0.0,0.0,124.61080169677734,121.0,-116.52519989013672,-0.0,1761.85986328125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295140,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.8571269512176514,0.3449796140193939,0.3115472197532654,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.8088258504867554,0.2866024374961853,0.2732455432415008,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625427246094,0.9131916761398317,0.4160659611225128,0.2915445268154144,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26513671875,0.7631763219833374,0.2408975064754486,0.2303202003240585,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646484375,0.7849909663200378,0.26192307472229,1.1876142024993896,292.2626037597656,285.5259704589844,291.7501220703125,286.35186767578125,292.14617919921875,297.4798583984375,292.25439453125,1.0,0.5190619826316833,1.0,1.0,0.1315072178840637,1.0,-2.754481554031372,2.566325426101685,0.1881562322378158,1.94242799282074,0.0,0.0,0.0,121.98101043701172,109.0,-183.9624481201172,-0.0,1765.5511474609375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295200,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2632751464844,0.8571269512176514,0.3449796140193939,0.3115472197532654,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26416015625,0.8088258504867554,0.2866024374961853,0.2732455432415008,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2625427246094,0.9131916761398317,0.4160659611225128,0.2915445268154144,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26513671875,0.7631763219833374,0.2408975064754486,0.2303202003240585,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2646484375,0.7849909663200378,0.26192307472229,1.1876142024993896,292.2626037597656,285.5259704589844,291.7501220703125,286.35186767578125,292.14617919921875,297.4798583984375,292.25439453125,1.0,0.5190619826316833,1.0,1.0,0.1315072178840637,1.0,-2.754481554031372,2.566325426101685,0.1881562322378158,1.94242799282074,0.0,0.0,0.0,121.98101043701172,109.0,-183.9624481201172,-0.0,1765.5511474609375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295260,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0905456542969,0.8710444569587708,0.3467148840427398,0.313017189502716,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.09130859375,0.8213542699813843,0.2879544198513031,0.2743964791297912,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.08990478515625,0.9307780861854552,0.4184879064559936,0.2931704223155975,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0921630859375,0.775178849697113,0.2417118549346923,0.2309485077857971,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.7966329455375671,0.2618196010589599,1.1865652799606323,292.0899658203125,285.5082702636719,291.8238525390625,286.3930969238281,291.9720764160156,297.45709228515625,292.08306884765625,1.0,0.5158205032348633,1.0,1.0,0.1056742221117019,1.0,-2.7590880393981934,2.687671422958374,0.0714167132973671,2.062297821044922,0.0,0.0,0.0,116.2151336669922,109.0,-222.95037841796875,-0.0,1746.0526123046875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295320,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834045410156,0.871859610080719,0.3467887043952942,0.3130742013454437,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.08416748046875,0.8220618367195129,0.2880108952522278,0.2744401395320892,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0827941894531,0.9318021535873412,0.4185937941074371,0.2932375371456146,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0849914550781,0.7758842706680298,0.2417433708906173,0.230968177318573,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0845947265625,0.7973178029060364,0.2618046402931213,1.186453938484192,292.0828552246094,285.5074157714844,291.82745361328125,286.3951110839844,291.9667663574219,297.4559631347656,292.076171875,1.0,0.5156100392341614,1.0,1.0,0.104409173130989,1.0,-2.7591798305511475,2.692014455795288,0.0671653524041175,2.066603899002075,0.0,0.0,0.0,115.88095092773438,97.0,-221.6819000244141,-0.0,1744.6431884765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295380,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9875793457031,0.8930453658103943,0.3484387993812561,0.314216136932373,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98779296875,0.8401398658752441,0.2891953289508819,0.2752466201782226,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9873962402344,0.9571025371551514,0.420874685049057,0.294580727815628,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.988037109375,0.7941743731498718,0.2423957288265228,0.2312730252742767,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879150390625,0.8146976828575134,0.2614469528198242,1.183415770530701,291.9874267578125,285.4889831542969,291.9041748046875,286.4377136230469,291.9302978515625,297.43292236328125,291.98565673828125,1.0,0.5102810859680176,1.0,1.0,0.0773111283779144,1.0,-2.759853839874268,2.746582508087158,0.013271190226078,2.120800018310547,0.0,0.0,0.0,107.76262664794922,85.0,-140.3284149169922,-0.0,1707.771484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295440,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9875793457031,0.8930453658103943,0.3484387993812561,0.314216136932373,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98779296875,0.8401398658752441,0.2891953289508819,0.2752466201782226,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9873962402344,0.9571025371551514,0.420874685049057,0.294580727815628,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.988037109375,0.7941743731498718,0.2423957288265228,0.2312730252742767,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879150390625,0.8146976828575134,0.2614469528198242,1.183415770530701,291.9874267578125,285.4889831542969,291.9041748046875,286.4377136230469,291.9302978515625,297.43292236328125,291.98565673828125,1.0,0.5102810859680176,1.0,1.0,0.0773111283779144,1.0,-2.759853839874268,2.746582508087158,0.013271190226078,2.120800018310547,0.0,0.0,0.0,107.76262664794922,85.0,-140.3284149169922,-0.0,1707.771484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295500,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9777526855469,0.90719735622406,0.349449098110199,0.3148704171180725,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.977783203125,0.852242112159729,0.2898682653903961,0.2756555378437042,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9777526855469,0.9720050692558287,0.4221526682376861,0.2952861189842224,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.977783203125,0.80622798204422,0.2427885830402374,0.2314245253801345,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.977783203125,0.8255158066749573,0.261336088180542,1.1818733215332031,291.9777526855469,285.4798583984375,291.9423217773437,286.458740234375,291.9507141113281,297.42388916015625,291.977783203125,1.0,0.5071806311607361,1.0,1.0,0.0637621060013771,1.0,-2.7603068351745605,2.755521535873413,0.0047853556461632,2.1295831203460693,0.0,0.0,0.0,103.03628540039062,85.0,-84.31049346923828,-0.0,1686.255126953125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295560,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9847717285156,0.9260998368263244,0.3506354689598083,0.3156552016735077,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9846496582031,0.8673772811889648,0.2906440496444702,0.2761315703392029,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9848937988281,0.9878332614898682,0.4235747456550598,0.2960702776908874,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9845275878906,0.8200845122337341,0.2432706952095031,0.2316310107707977,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9845886230469,0.8386588096618652,0.2613206803798675,1.1806128025054932,291.98486328125,285.4707336425781,291.98028564453125,286.4796447753906,291.9820861816406,297.4169006347656,291.986083984375,1.0,0.5039148926734924,1.0,1.0,0.0510096885263919,1.0,-2.761496067047119,2.7598793506622314,0.0016165851848199,2.133633852005005,0.0,0.0,0.0,97.92035675048828,73.0,-34.094966888427734,-0.0,1663.9534912109375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295620,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.9623762369155884,0.35346320271492,0.3177418112754822,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.8977245688438416,0.2924803495407104,0.2774487733840942,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.9990000128746032,0.4274855852127075,0.2822246849536896,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267333984375,0.8460268378257751,0.2444835305213928,0.2323730289936065,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.8649738430976868,0.2615649104118347,1.1797548532485962,292.0274658203125,285.45263671875,292.05572509765625,286.5209045410156,292.0544738769531,297.4099426269531,292.0297546386719,1.0,0.4961861968040466,1.0,1.0,0.0255048442631959,1.0,-2.748835325241089,2.7487049102783203,0.0001304134202655,2.1256253719329834,0.0,0.0,0.0,89.18310546875,76.0,34.96609115600586,-0.0,1604.3778076171875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295680,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0272827148437,0.9623762369155884,0.35346320271492,0.3177418112754822,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.02703857421875,0.8977245688438416,0.2924803495407104,0.2774487733840942,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0274353027344,0.9990000128746032,0.4274855852127075,0.2822246849536896,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0267333984375,0.8460268378257751,0.2444835305213928,0.2323730289936065,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02685546875,0.8649738430976868,0.2615649104118347,1.1797548532485962,292.0274658203125,285.45263671875,292.05572509765625,286.5209045410156,292.0544738769531,297.4099426269531,292.0297546386719,1.0,0.4961861968040466,1.0,1.0,0.0255048442631959,1.0,-2.748835325241089,2.7487049102783203,0.0001304134202655,2.1256253719329834,0.0,0.0,0.0,89.18310546875,76.0,34.96609115600586,-0.0,1604.3778076171875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295740,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0861511230469,0.9826058745384216,0.3568085730075836,0.3204586505889892,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0858459472656,0.9186500906944276,0.2946975529193878,0.2792772054672241,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08624267578125,0.9990000128746032,0.4338240325450897,0.2665778696537018,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0854797363281,0.8633476495742798,0.2460437715053558,0.2335907965898513,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.08563232421875,0.8821938633918762,0.2622245550155639,1.181415319442749,292.0863342285156,285.4346923828125,292.1304931640625,286.5614624023437,292.1289978027344,297.41571044921875,292.0892028808594,1.0,0.492110013961792,1.0,1.0,0.0,1.0,-2.7389323711395264,2.7389256954193115,6.689231213385938e-06,2.117811918258667,0.0,0.0,0.0,84.6009521484375,94.0,70.1418685913086,-0.0,1568.681884765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295800,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0861511230469,0.9826058745384216,0.3568085730075836,0.3204586505889892,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0858459472656,0.9186500906944276,0.2946975529193878,0.2792772054672241,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.08624267578125,0.9990000128746032,0.4338240325450897,0.2665778696537018,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0854797363281,0.8633476495742798,0.2460437715053558,0.2335907965898513,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.08563232421875,0.8821938633918762,0.2622245550155639,1.181415319442749,292.0863342285156,285.4346923828125,292.1304931640625,286.5614624023437,292.1289978027344,297.41571044921875,292.0892028808594,1.0,0.492110013961792,1.0,1.0,0.0,1.0,-2.7389323711395264,2.7389256954193115,6.689231213385938e-06,2.117811918258667,0.0,0.0,0.0,84.6009521484375,94.0,70.1418685913086,-0.0,1568.681884765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295860,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524963378906,0.9821221232414246,0.3605617880821228,0.3237561881542206,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15216064453125,0.9174111485481262,0.2972525954246521,0.2816396653652191,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.9990000128746032,0.4400563240051269,0.2697779238224029,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1517639160156,0.8620489239692688,0.2479237169027328,0.2353230565786361,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15191650390625,0.8797256946563721,0.2632578015327453,1.185802936553955,292.1526794433594,285.4169006347656,292.2045288085937,286.6012878417969,292.2030639648437,297.42364501953125,292.1558532714844,1.0,0.4962132275104522,1.0,1.0,0.0,1.0,-2.756901741027832,2.7568955421447754,6.114988991612336e-06,2.131321668624878,0.0,0.0,0.0,86.07954406738281,112.0,87.09695434570312,-0.0,1601.5457763671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295920,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524963378906,0.9821221232414246,0.3605617880821228,0.3237561881542206,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15216064453125,0.9174111485481262,0.2972525954246521,0.2816396653652191,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.9990000128746032,0.4400563240051269,0.2697779238224029,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1517639160156,0.8620489239692688,0.2479237169027328,0.2353230565786361,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15191650390625,0.8797256946563721,0.2632578015327453,1.185802936553955,292.1526794433594,285.4169006347656,292.2045288085937,286.6012878417969,292.2030639648437,297.42364501953125,292.1558532714844,1.0,0.4962132275104522,1.0,1.0,0.0,1.0,-2.756901741027832,2.7568955421447754,6.114988991612336e-06,2.131321668624878,0.0,0.0,0.0,86.07954406738281,112.0,87.09695434570312,-0.0,1601.5457763671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12295980,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.22271728515625,0.9664513468742372,0.364577054977417,0.32746422290802,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2223815917969,0.8998983502388,0.3000266849994659,0.2843908071517944,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.222900390625,0.9990000128746032,0.4444862902164459,0.2872575223445892,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.22198486328125,0.847075343132019,0.2500154376029968,0.2374354600906372,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2221069335937,0.8628647923469543,0.264484703540802,1.19199800491333,292.2229309082031,285.3993225097656,292.27783203125,286.6403503417969,292.2763977050781,297.42584228515625,292.2262268066406,1.0,0.5059892535209656,1.0,1.0,0.0,1.0,-2.795639038085937,2.795632839202881,6.287715677899541e-06,2.1611199378967285,0.0,0.0,0.0,92.2718505859375,115.0,95.24212646484376,-0.0,1688.043212890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296040,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.22271728515625,0.9664513468742372,0.364577054977417,0.32746422290802,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2223815917969,0.8998983502388,0.3000266849994659,0.2843908071517944,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.222900390625,0.9990000128746032,0.4444862902164459,0.2872575223445892,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.22198486328125,0.847075343132019,0.2500154376029968,0.2374354600906372,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2221069335937,0.8628647923469543,0.264484703540802,1.19199800491333,292.2229309082031,285.3993225097656,292.27783203125,286.6403503417969,292.2763977050781,297.42584228515625,292.2262268066406,1.0,0.5059892535209656,1.0,1.0,0.0,1.0,-2.795639038085937,2.795632839202881,6.287715677899541e-06,2.1611199378967285,0.0,0.0,0.0,92.2718505859375,115.0,95.24212646484376,-0.0,1688.043212890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296100,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.25885009765625,0.9595060348510742,0.3666415810585022,0.3293764889240265,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.25848388671875,0.8931518793106079,0.301455557346344,0.2858140170574188,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2590637207031,0.9990000128746032,0.4461057782173157,0.2950877845287323,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2580871582031,0.8411046266555786,0.2511025369167328,0.2385383397340774,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2582092285156,0.8560250401496887,0.2651152312755584,1.1952282190322876,292.259033203125,285.3905944824219,292.314208984375,286.6596069335937,292.3127746582031,297.4246826171875,292.2623291015625,1.0,0.5102580785751343,1.0,1.0,0.0,1.0,-2.814277172088623,2.814270734786988,6.372178177116439e-06,2.175685167312622,0.0,0.0,0.0,95.20819854736328,115.0,97.5668487548828,-0.0,1730.2510986328125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296160,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.294921875,0.953817903995514,0.3687410056591034,0.3313068151473999,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2945556640625,0.8877933025360107,0.3029076159000397,0.2872456908226013,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.295166015625,0.9990000128746032,0.4476485252380371,0.3018152117729187,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.294189453125,0.8363877534866333,0.2522131204605102,0.2396497279405594,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943115234375,0.8505205512046814,0.2657518684864044,1.1984184980392456,292.2951354980469,285.3819274902344,292.3503723144531,286.6786804199219,292.34893798828125,297.42340087890625,292.29840087890625,1.0,0.5143060088157654,1.0,1.0,0.0,1.0,-2.8315749168396,2.831568479537964,6.450839919125428e-06,2.1890981197357178,0.0,0.0,0.0,97.8265151977539,118.0,98.87252807617188,-0.0,1769.3822021484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296220,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3670959472656,0.9445598721504213,0.3730446994304657,0.3352468907833099,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.36676025390625,0.8793144822120667,0.3058808445930481,0.2901597321033478,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,0.4507303237915039,0.3134379386901855,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3663635253906,0.8289287090301514,0.2545053362846374,0.241924837231636,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.366455078125,0.8416475057601929,0.2670559883117676,1.2048486471176147,292.3673095703125,285.3646850585937,292.4220886230469,286.7161865234375,292.42071533203125,297.421630859375,292.3705139160156,1.0,0.5217970013618469,1.0,1.0,0.0,1.0,-2.864154577255249,2.864147901535034,6.600301276193932e-06,2.2143585681915283,0.0,0.0,0.0,102.60709381103516,121.0,99.919189453125,-0.0,1843.62451171875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296280,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3670959472656,0.9445598721504213,0.3730446994304657,0.3352468907833099,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.36676025390625,0.8793144822120667,0.3058808445930481,0.2901597321033478,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36737060546875,0.9990000128746032,0.4507303237915039,0.3134379386901855,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3663635253906,0.8289287090301514,0.2545053362846374,0.241924837231636,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.366455078125,0.8416475057601929,0.2670559883117676,1.2048486471176147,292.3673095703125,285.3646850585937,292.4220886230469,286.7161865234375,292.42071533203125,297.421630859375,292.3705139160156,1.0,0.5217970013618469,1.0,1.0,0.0,1.0,-2.864154577255249,2.864147901535034,6.600301276193932e-06,2.2143585681915283,0.0,0.0,0.0,102.60709381103516,121.0,99.919189453125,-0.0,1843.62451171875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296340,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4389343261719,0.9340835213661194,0.3774695992469787,0.3393222391605377,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4385986328125,0.870180606842041,0.3089240789413452,0.2931694388389587,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.439208984375,0.9928436875343324,0.4542526304721832,0.3173170387744903,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4382019042969,0.8208557963371277,0.2568700313568115,0.2442980706691742,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4383239746094,0.8322945833206177,0.2683964371681213,1.2115570306777954,292.4391174316406,285.3476867675781,292.49298095703125,286.7528686523437,292.4916381835937,297.4221496582031,292.4422607421875,1.0,0.5282803773880005,1.0,1.0,0.0,1.0,-2.8884708881378174,2.8884642124176025,6.713094990118407e-06,2.2332680225372314,0.0,0.0,0.0,107.68151092529295,124.0,99.73072052001952,-0.0,1907.2998046875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296400,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4389343261719,0.9340835213661194,0.3774695992469787,0.3393222391605377,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4385986328125,0.870180606842041,0.3089240789413452,0.2931694388389587,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.439208984375,0.9928436875343324,0.4542526304721832,0.3173170387744903,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4382019042969,0.8208557963371277,0.2568700313568115,0.2442980706691742,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4383239746094,0.8322945833206177,0.2683964371681213,1.2115570306777954,292.4391174316406,285.3476867675781,292.49298095703125,286.7528686523437,292.4916381835937,297.4221496582031,292.4422607421875,1.0,0.5282803773880005,1.0,1.0,0.0,1.0,-2.8884708881378174,2.8884642124176025,6.713094990118407e-06,2.2332680225372314,0.0,0.0,0.0,107.68151092529295,124.0,99.73072052001952,-0.0,1907.2998046875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296460,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.9271312355995178,0.3820634484291076,0.343503475189209,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5095520019531,0.8640767335891724,0.3120560646057129,0.2962270677089691,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5101318359375,0.9869366884231568,0.4584162533283233,0.3202126622200012,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091857910156,0.815284788608551,0.2593238353729248,0.246720403432846,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50927734375,0.8256474137306213,0.2698119878768921,1.2184152603149414,292.51007080078125,285.33087158203125,292.5630187988281,286.7887268066406,292.56170654296875,297.42578125,292.5131530761719,1.0,0.5341109037399292,1.0,1.0,0.0,1.0,-2.9116857051849365,2.9116787910461426,6.821480383223388e-06,2.2512366771698,0.0,0.0,0.0,111.97401428222656,127.0,98.9184341430664,-0.0,1966.5128173828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296520,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5098876953125,0.9271312355995178,0.3820634484291076,0.343503475189209,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5095520019531,0.8640767335891724,0.3120560646057129,0.2962270677089691,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5101318359375,0.9869366884231568,0.4584162533283233,0.3202126622200012,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091857910156,0.815284788608551,0.2593238353729248,0.246720403432846,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50927734375,0.8256474137306213,0.2698119878768921,1.2184152603149414,292.51007080078125,285.33087158203125,292.5630187988281,286.7887268066406,292.56170654296875,297.42578125,292.5131530761719,1.0,0.5341109037399292,1.0,1.0,0.0,1.0,-2.9116857051849365,2.9116787910461426,6.821480383223388e-06,2.2512366771698,0.0,0.0,0.0,111.97401428222656,127.0,98.9184341430664,-0.0,1966.5128173828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296580,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5800476074219,0.9231698513031006,0.386902391910553,0.347862958908081,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5797119140625,0.8603300452232361,0.31528440117836,0.2993466854095459,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5802917480469,0.9830604791641236,0.4628481268882751,0.3233250081539154,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5793151855469,0.8117233514785767,0.2618696689605713,0.2492019832134246,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.821081817150116,0.2713105380535126,1.2255134582519531,292.5802001953125,285.31427001953125,292.6321716308594,286.82373046875,292.630859375,297.4310913085937,292.5832214355469,1.0,0.5396481156349182,1.0,1.0,0.0,1.0,-2.935930728912353,2.93592381477356,6.935562396392925e-06,2.2699851989746094,0.0,0.0,0.0,115.61014556884766,130.0,97.87833404541016,-0.0,2024.973876953125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296640,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5800476074219,0.9231698513031006,0.386902391910553,0.347862958908081,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5797119140625,0.8603300452232361,0.31528440117836,0.2993466854095459,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5802917480469,0.9830604791641236,0.4628481268882751,0.3233250081539154,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5793151855469,0.8117233514785767,0.2618696689605713,0.2492019832134246,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.57940673828125,0.821081817150116,0.2713105380535126,1.2255134582519531,292.5802001953125,285.31427001953125,292.6321716308594,286.82373046875,292.630859375,297.4310913085937,292.5832214355469,1.0,0.5396481156349182,1.0,1.0,0.0,1.0,-2.935930728912353,2.93592381477356,6.935562396392925e-06,2.2699851989746094,0.0,0.0,0.0,115.61014556884766,130.0,97.87833404541016,-0.0,2024.973876953125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296700,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6147766113281,0.9218883514404296,0.3894069790840149,0.3501176536083221,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.61444091796875,0.8589860200881958,0.3169340193271637,0.3009337186813354,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6150207519531,0.9816001057624816,0.4651170074939728,0.3249200880527496,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.61407470703125,0.8104065656661987,0.2631759345531463,0.2504680752754211,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6141662597656,0.8192667961120605,0.2720890641212463,1.22916579246521,292.6149597167969,285.3060607910156,292.6664123535156,286.8409118652344,292.6651306152344,297.43408203125,292.617919921875,1.0,0.5423611402511597,1.0,1.0,0.0,1.0,-2.9483776092529297,2.948370695114136,6.994496288825758e-06,2.2796099185943604,0.0,0.0,0.0,117.28131866455078,130.0,97.31082916259766,-0.0,2054.351806640625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296760,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6493225097656,0.9209283590316772,0.3919577002525329,0.352414071559906,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64898681640625,0.8578863739967346,0.318606823682785,0.3025399446487427,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6495361328125,0.9803647398948668,0.4674112200736999,0.3265325725078583,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.64862060546875,0.8093095421791077,0.2645042538642883,0.2517521977424621,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.648681640625,0.8176685571670532,0.2728860974311828,1.232889175415039,292.64947509765625,285.29791259765625,292.7004089355469,286.8578491210937,292.6991271972656,297.43719482421875,292.6524353027344,1.0,0.5450561046600342,1.0,1.0,0.0,1.0,-2.9610259532928467,2.9610188007354736,7.054638899717247e-06,2.2893903255462646,0.0,0.0,0.0,118.88780212402344,133.0,96.72357940673828,-0.0,2083.976806640625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296820,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7176818847656,0.9196674823760986,0.3971740901470184,0.3571079671382904,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71734619140625,0.8561932444572449,0.3220151662826538,0.3058059811592102,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7178955078125,0.9783630967140198,0.4720582067966461,0.329796552658081,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7170104980469,0.807579755783081,0.2672208547592163,0.2543714642524719,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7170715332031,0.8149220943450928,0.2745282351970672,1.2405284643173218,292.71783447265625,285.28173828125,292.7677001953125,286.8910522460937,292.7664489746094,297.4436950683594,292.7207336425781,1.0,0.5504268407821655,1.0,1.0,0.0,1.0,-2.986848831176758,2.9868416786193848,7.178220585046802e-06,2.3093557357788086,0.0,0.0,0.0,121.9794692993164,136.0,95.47679138183594,-0.0,2144.226318359375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296880,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7176818847656,0.9196674823760986,0.3971740901470184,0.3571079671382904,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.71734619140625,0.8561932444572449,0.3220151662826538,0.3058059811592102,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7178955078125,0.9783630967140198,0.4720582067966461,0.329796552658081,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7170104980469,0.807579755783081,0.2672208547592163,0.2543714642524719,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7170715332031,0.8149220943450928,0.2745282351970672,1.2405284643173218,292.71783447265625,285.28173828125,292.7677001953125,286.8910522460937,292.7664489746094,297.4436950683594,292.7207336425781,1.0,0.5504268407821655,1.0,1.0,0.0,1.0,-2.986848831176758,2.9868416786193848,7.178220585046802e-06,2.3093557357788086,0.0,0.0,0.0,121.9794692993164,136.0,95.47679138183594,-0.0,2144.226318359375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12296940,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850952148437,0.919054388999939,0.4025377929210663,0.361930102109909,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7847900390625,0.8549988865852356,0.3255074620246887,0.309145838022232,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7853088378906,0.9768289923667908,0.4767754077911377,0.3331066370010376,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.784423828125,0.8063214421272278,0.2700177431106567,0.2570612132549286,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78448486328125,0.8126211166381836,0.2762318849563598,1.2484220266342163,292.7852478027344,285.2658386230469,292.8340148925781,286.92333984375,292.8327941894531,297.4503479003906,292.7880859375,1.0,0.5558066368103027,1.0,1.0,0.0,1.0,-3.0133612155914307,3.0133538246154785,7.306211500690551e-06,2.329851150512696,0.0,0.0,0.0,124.966552734375,139.0,94.16790771484376,-0.0,2206.1240234375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297000,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850952148437,0.919054388999939,0.4025377929210663,0.361930102109909,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7847900390625,0.8549988865852356,0.3255074620246887,0.309145838022232,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7853088378906,0.9768289923667908,0.4767754077911377,0.3331066370010376,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.784423828125,0.8063214421272278,0.2700177431106567,0.2570612132549286,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.78448486328125,0.8126211166381836,0.2762318849563598,1.2484220266342163,292.7852478027344,285.2658386230469,292.8340148925781,286.92333984375,292.8327941894531,297.4503479003906,292.7880859375,1.0,0.5558066368103027,1.0,1.0,0.0,1.0,-3.0133612155914307,3.0133538246154785,7.306211500690551e-06,2.329851150512696,0.0,0.0,0.0,124.966552734375,139.0,94.16790771484376,-0.0,2206.1240234375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
