time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297060,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9189003705978394,0.4080424606800079,0.3668748736381531,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8512268066406,0.8541573286056519,0.3290811479091644,0.3125587701797485,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.85174560546875,0.975627303123474,0.4815565943717956,0.3364587128162384,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.85089111328125,0.8054080605506897,0.2728922665119171,0.2598207592964172,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8509216308594,0.8106369972229004,0.2779924273490906,1.2565563917160034,292.8516845703125,285.2501525878906,292.8993225097656,286.9546813964844,292.89813232421875,297.4571533203125,292.8544311523437,1.0,0.5612215995788574,1.0,1.0,0.0,1.0,-3.0405335426330566,3.0405261516571045,7.438553438987583e-06,2.350853204727173,0.0,0.0,0.0,127.89745330810548,142.0,92.8092041015625,-0.0,2269.927490234375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297120,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8515319824219,0.9189003705978394,0.4080424606800079,0.3668748736381531,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8512268066406,0.8541573286056519,0.3290811479091644,0.3125587701797485,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.85174560546875,0.975627303123474,0.4815565943717956,0.3364587128162384,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.85089111328125,0.8054080605506897,0.2728922665119171,0.2598207592964172,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8509216308594,0.8106369972229004,0.2779924273490906,1.2565563917160034,292.8516845703125,285.2501525878906,292.8993225097656,286.9546813964844,292.89813232421875,297.4571533203125,292.8544311523437,1.0,0.5612215995788574,1.0,1.0,0.0,1.0,-3.0405335426330566,3.0405261516571045,7.438553438987583e-06,2.350853204727173,0.0,0.0,0.0,127.89745330810548,142.0,92.8092041015625,-0.0,2269.927490234375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297180,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9169616699219,0.919102668762207,0.4136853814125061,0.3719402551651001,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9166564941406,0.8535876870155334,0.3327344954013824,0.3160440027713775,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9171447753906,0.974683165550232,0.4863988161087036,0.3398511111736297,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.91632080078125,0.8047709465026855,0.2758423686027527,0.2626490890979767,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9163513183594,0.8088995218276978,0.2798067927360534,1.2649211883544922,292.9170837402344,285.2347412109375,292.963623046875,286.9850158691406,292.96246337890625,297.4640197753906,292.9197692871094,1.0,0.5666855573654175,1.0,1.0,0.0,1.0,-3.0683469772338867,3.0683393478393555,7.57523821448558e-06,2.3723466396331787,0.0,0.0,0.0,130.79833984375,145.0,91.40496063232422,-0.0,2335.80419921875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297240,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9169616699219,0.919102668762207,0.4136853814125061,0.3719402551651001,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9166564941406,0.8535876870155334,0.3327344954013824,0.3160440027713775,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9171447753906,0.974683165550232,0.4863988161087036,0.3398511111736297,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.91632080078125,0.8047709465026855,0.2758423686027527,0.2626490890979767,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9163513183594,0.8088995218276978,0.2798067927360534,1.2649211883544922,292.9170837402344,285.2347412109375,292.963623046875,286.9850158691406,292.96246337890625,297.4640197753906,292.9197692871094,1.0,0.5666855573654175,1.0,1.0,0.0,1.0,-3.0683469772338867,3.0683393478393555,7.57523821448558e-06,2.3723466396331787,0.0,0.0,0.0,130.79833984375,145.0,91.40496063232422,-0.0,2335.80419921875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297300,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.94927978515625,0.9193183779716492,0.4165584444999695,0.3745180070400238,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.948974609375,0.8533896207809448,0.3345907926559448,0.3178136646747589,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.949462890625,0.97429358959198,0.4888423085212707,0.3415621519088745,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9486389160156,0.804542064666748,0.2773453891277313,0.2640888094902038,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9486694335937,0.8081104755401611,0.2807335555553436,1.2691879272460938,292.94940185546875,285.22711181640625,292.995361328125,286.9998474121094,292.9942321777344,297.46746826171875,292.9520568847656,1.0,0.5694383978843689,1.0,1.0,0.0,1.0,-3.0824904441833496,3.0824828147888184,7.645217920071445e-06,2.383274793624878,0.0,0.0,0.0,132.24220275878906,145.0,90.68750762939452,-0.0,2369.559814453125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297360,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9813232421875,0.9196031093597412,0.4194656014442444,0.3771257102489471,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.98101806640625,0.8532434105873108,0.3364666998386383,0.3196012675762176,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.98150634765625,0.9739534258842468,0.491300493478775,0.3432829678058624,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9806823730469,0.804366946220398,0.2788667678833008,0.2655453681945801,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.980712890625,0.8073695302009583,0.2816730439662933,1.2735096216201782,292.9814453125,285.21954345703125,293.0268249511719,287.014404296875,293.0257263183594,297.4709167480469,292.98406982421875,1.0,0.5722060203552246,1.0,1.0,0.0,1.0,-3.096790075302124,3.0967822074890137,7.716293112025596e-06,2.394322156906128,0.0,0.0,0.0,133.68338012695312,148.0,89.96037292480469,-0.0,2403.877685546875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297420,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.04461669921875,0.920361578464508,0.4253806173801422,0.382429301738739,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0443115234375,0.8530925512313843,0.3402762711048126,0.3232293725013733,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0447692871094,0.9734084010124208,0.4962598383426666,0.3467532098293304,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.04400634765625,0.8041639924049377,0.2819634079933166,0.2685080468654632,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04400634765625,0.8060209155082703,0.2835890650749206,1.2823132276535034,293.0447082519531,285.20465087890625,293.0889892578125,287.0427551269531,293.087890625,297.4778747558594,293.0473022460937,1.0,0.5777862071990967,1.0,1.0,0.0,1.0,-3.1258461475372314,3.125838279724121,7.861719495849684e-06,2.416766166687012,0.0,0.0,0.0,136.56126403808594,151.0,88.4719467163086,-0.0,2474.234130859375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297480,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.04461669921875,0.920361578464508,0.4253806173801422,0.382429301738739,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0443115234375,0.8530925512313843,0.3402762711048126,0.3232293725013733,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0447692871094,0.9734084010124208,0.4962598383426666,0.3467532098293304,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.04400634765625,0.8041639924049377,0.2819634079933166,0.2685080468654632,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.04400634765625,0.8060209155082703,0.2835890650749206,1.2823132276535034,293.0447082519531,285.20465087890625,293.0889892578125,287.0427551269531,293.087890625,297.4778747558594,293.0473022460937,1.0,0.5777862071990967,1.0,1.0,0.0,1.0,-3.1258461475372314,3.125838279724121,7.861719495849684e-06,2.416766166687012,0.0,0.0,0.0,136.56126403808594,151.0,88.4719467163086,-0.0,2474.234130859375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297540,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067810058594,0.9213536977767944,0.4314287900924682,0.3878496885299682,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10650634765625,0.8531158566474915,0.3441623747348785,0.3269276320934295,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1069641113281,0.9730302095413208,0.5012756586074829,0.3502610921859741,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.106201171875,0.8041422367095947,0.285130888223648,0.2715359032154083,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.106201171875,0.8048412799835205,0.2855533957481384,1.291325926780701,293.1069030761719,285.19000244140625,293.1499938964844,287.070068359375,293.1489562988281,297.4848327636719,293.1094055175781,1.0,0.5834274291992188,1.0,1.0,0.0,1.0,-3.155503034591675,3.1554949283599854,8.011539648578037e-06,2.439668655395508,0.0,0.0,0.0,139.43612670898438,154.0,86.94347381591797,-0.0,2546.94677734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297600,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1067810058594,0.9213536977767944,0.4314287900924682,0.3878496885299682,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.10650634765625,0.8531158566474915,0.3441623747348785,0.3269276320934295,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1069641113281,0.9730302095413208,0.5012756586074829,0.3502610921859741,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.106201171875,0.8041422367095947,0.285130888223648,0.2715359032154083,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.106201171875,0.8048412799835205,0.2855533957481384,1.291325926780701,293.1069030761719,285.19000244140625,293.1499938964844,287.070068359375,293.1489562988281,297.4848327636719,293.1094055175781,1.0,0.5834274291992188,1.0,1.0,0.0,1.0,-3.155503034591675,3.1554949283599854,8.011539648578037e-06,2.439668655395508,0.0,0.0,0.0,139.43612670898438,154.0,86.94347381591797,-0.0,2546.94677734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297660,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1678771972656,0.9235553741455078,0.4379445016384125,0.393552154302597,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1675720214844,0.854104220867157,0.3484764695167541,0.3308793008327484,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.16802978515625,0.9736428260803224,0.5066872239112854,0.3539368808269501,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16729736328125,0.8051186203956604,0.2887236475944519,0.2748135924339294,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672668457031,0.804661750793457,0.2879251837730407,1.301434874534607,293.16796875,285.1755676269531,293.21014404296875,287.0965576171875,293.2091064453125,297.4950866699219,293.1704406738281,1.0,0.589238703250885,1.0,1.0,0.0,1.0,-3.187619924545288,3.187611818313598,8.175229595508426e-06,2.464409828186035,0.0,0.0,0.0,142.03536987304688,157.0,85.50145721435547,-0.0,2624.31298828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297720,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1678771972656,0.9235553741455078,0.4379445016384125,0.393552154302597,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1675720214844,0.854104220867157,0.3484764695167541,0.3308793008327484,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.16802978515625,0.9736428260803224,0.5066872239112854,0.3539368808269501,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.16729736328125,0.8051186203956604,0.2887236475944519,0.2748135924339294,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1672668457031,0.804661750793457,0.2879251837730407,1.301434874534607,293.16796875,285.1755676269531,293.21014404296875,287.0965576171875,293.2091064453125,297.4950866699219,293.1704406738281,1.0,0.589238703250885,1.0,1.0,0.0,1.0,-3.187619924545288,3.187611818313598,8.175229595508426e-06,2.464409828186035,0.0,0.0,0.0,142.03536987304688,157.0,85.50145721435547,-0.0,2624.31298828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297780,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2282409667969,0.9281497597694396,0.445090651512146,0.3998045325279236,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279357910156,0.8570560812950134,0.3534283638000488,0.3354091048240661,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2283935546875,0.9761934280395508,0.512671709060669,0.3579976856708526,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2276611328125,0.8081018328666687,0.2929613590240478,0.2786749899387359,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2276611328125,0.8065289855003357,0.2909368574619293,1.3142787218093872,293.22833251953125,285.1612854003906,293.2696838378906,287.1224365234375,293.2686767578125,297.5101623535156,293.23077392578125,1.0,0.5955221652984619,1.0,1.0,0.0,1.0,-3.225547790527344,3.225539445877075,8.370709110749885e-06,2.493643522262573,0.0,0.0,0.0,144.0989227294922,160.0,84.40799713134766,-0.0,2711.974853515625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297840,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2282409667969,0.9281497597694396,0.445090651512146,0.3998045325279236,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2279357910156,0.8570560812950134,0.3534283638000488,0.3354091048240661,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2283935546875,0.9761934280395508,0.512671709060669,0.3579976856708526,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2276611328125,0.8081018328666687,0.2929613590240478,0.2786749899387359,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2276611328125,0.8065289855003357,0.2909368574619293,1.3142787218093872,293.22833251953125,285.1612854003906,293.2696838378906,287.1224365234375,293.2686767578125,297.5101623535156,293.23077392578125,1.0,0.5955221652984619,1.0,1.0,0.0,1.0,-3.225547790527344,3.225539445877075,8.370709110749885e-06,2.493643522262573,0.0,0.0,0.0,144.0989227294922,160.0,84.40799713134766,-0.0,2711.974853515625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297900,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2582092285156,0.930971622467041,0.4488477408885956,0.4031000435352325,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.8589872121810913,0.3560939431190491,0.3378584086894989,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25836181640625,0.9778583645820618,0.5158277750015259,0.3601455688476562,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.25762939453125,0.8100221753120422,0.2952734529972076,0.2807937860488891,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25762939453125,0.8079231381416321,0.2926348745822906,1.321588397026062,293.25830078125,285.1541748046875,293.2992553710937,287.1351623535156,293.2982482910156,297.5188293457031,293.2607116699219,1.0,0.5988686680793762,1.0,1.0,0.0,1.0,-3.246372938156128,3.24636459350586,8.479056305077393e-06,2.5097076892852783,0.0,0.0,0.0,145.05459594726562,160.0,83.94745635986328,-0.0,2759.92138671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12297960,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2880554199219,0.934001326560974,0.452710896730423,0.4064920544624328,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2877502441406,0.8611168265342712,0.3588678538799286,0.3404124677181244,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2881774902344,0.9796597957611084,0.5190762281417847,0.3623590171337127,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2874755859375,0.8121104836463928,0.2976961135864258,0.2830196917057037,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2874755859375,0.8095037937164307,0.2944422364234924,1.3294023275375366,293.2881164550781,285.1471252441406,293.3287048339844,287.14776611328125,293.32769775390625,297.5279541015625,293.29052734375,1.0,0.6023514270782471,1.0,1.0,0.0,1.0,-3.2682549953460693,3.2682464122772217,8.593665370426606e-06,2.52659273147583,0.0,0.0,0.0,146.0020751953125,163.0,83.5221939086914,-0.0,2810.58349609375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298020,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3473205566406,0.9404628276824952,0.4607260525226593,0.4135366976261139,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3470458984375,0.8658207654953003,0.3647058606147766,0.3457992970943451,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9834932684898376,0.5258203148841858,0.3669599294662475,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3467712402344,0.8166302442550659,0.3028367757797241,0.2877561748027801,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34674072265625,0.8130502700805664,0.2983470559120178,1.3463608026504517,293.347412109375,285.1330871582031,293.3871765136719,287.17254638671875,293.3861999511719,297.5472717285156,293.3497619628906,1.0,0.6097084879875183,1.0,1.0,0.0,1.0,-3.314822196960449,3.3148133754730225,8.840161171974614e-06,2.562538385391236,0.0,0.0,0.0,147.92709350585938,166.0,82.74353790283203,-0.0,2919.926513671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298080,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3473205566406,0.9404628276824952,0.4607260525226593,0.4135366976261139,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3470458984375,0.8658207654953003,0.3647058606147766,0.3457992970943451,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9834932684898376,0.5258203148841858,0.3669599294662475,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3467712402344,0.8166302442550659,0.3028367757797241,0.2877561748027801,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.34674072265625,0.8130502700805664,0.2983470559120178,1.3463608026504517,293.347412109375,285.1330871582031,293.3871765136719,287.17254638671875,293.3861999511719,297.5472717285156,293.3497619628906,1.0,0.6097084879875183,1.0,1.0,0.0,1.0,-3.314822196960449,3.3148133754730225,8.840161171974614e-06,2.562538385391236,0.0,0.0,0.0,147.92709350585938,166.0,82.74353790283203,-0.0,2919.926513671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298140,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.40631103515625,0.9472835063934326,0.4691216349601745,0.4209214746952057,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4060363769531,0.8710214495658875,0.370913565158844,0.3515373468399048,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9875038266181946,0.5328847765922546,0.3717837333679199,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.40576171875,0.8215163946151733,0.3083499073982239,0.2928478717803955,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4057312011719,0.816992461681366,0.3026111423969269,1.3649500608444214,293.4063720703125,285.1191101074219,293.4453430175781,287.1968994140625,293.44439697265625,297.56756591796875,293.40869140625,1.0,0.6175774931907654,1.0,1.0,0.0,1.0,-3.364879846572876,3.36487078666687,9.109051461564375e-06,2.6011903285980225,0.0,0.0,0.0,149.93099975585938,169.0,82.03224182128906,-0.0,3040.213134765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298200,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.40631103515625,0.9472835063934326,0.4691216349601745,0.4209214746952057,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4060363769531,0.8710214495658875,0.370913565158844,0.3515373468399048,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9875038266181946,0.5328847765922546,0.3717837333679199,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.40576171875,0.8215163946151733,0.3083499073982239,0.2928478717803955,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4057312011719,0.816992461681366,0.3026111423969269,1.3649500608444214,293.4063720703125,285.1191101074219,293.4453430175781,287.1968994140625,293.44439697265625,297.56756591796875,293.40869140625,1.0,0.6175774931907654,1.0,1.0,0.0,1.0,-3.364879846572876,3.36487078666687,9.109051461564375e-06,2.6011903285980225,0.0,0.0,0.0,149.93099975585938,169.0,82.03224182128906,-0.0,3040.213134765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298260,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46466064453125,0.9542974829673768,0.4778263568878174,0.4285804331302643,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4643859863281,0.8766458034515381,0.3774282336235046,0.3575643599033355,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4647521972656,0.9915946125984192,0.5402064919471741,0.3767847716808319,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.464111328125,0.8267212510108948,0.314174622297287,0.2982339859008789,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4640808105469,0.8212612867355347,0.307178646326065,1.3849034309387207,293.4647216796875,285.1053161621094,293.5028991699219,287.220703125,293.501953125,297.58837890625,293.4670104980469,1.0,0.6258748769760132,1.0,1.0,0.0,1.0,-3.4178266525268555,3.4178173542022705,9.39786605158588e-06,2.642081022262573,0.0,0.0,0.0,152.00563049316406,172.0,81.37887573242188,-0.0,3170.73681640625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298320,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.46466064453125,0.9542974829673768,0.4778263568878174,0.4285804331302643,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4643859863281,0.8766458034515381,0.3774282336235046,0.3575643599033355,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4647521972656,0.9915946125984192,0.5402064919471741,0.3767847716808319,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.464111328125,0.8267212510108948,0.314174622297287,0.2982339859008789,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4640808105469,0.8212612867355347,0.307178646326065,1.3849034309387207,293.4647216796875,285.1053161621094,293.5028991699219,287.220703125,293.501953125,297.58837890625,293.4670104980469,1.0,0.6258748769760132,1.0,1.0,0.0,1.0,-3.4178266525268555,3.4178173542022705,9.39786605158588e-06,2.642081022262573,0.0,0.0,0.0,152.00563049316406,172.0,81.37887573242188,-0.0,3170.73681640625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298380,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5223999023437,0.961434841156006,0.4868241548538208,0.4364970326423645,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52215576171875,0.882698118686676,0.3842321634292602,0.3638607859611511,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52252197265625,0.9957386255264282,0.547771155834198,0.381951242685318,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5218811035156,0.8322818875312805,0.3202917277812958,0.3038934171199798,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5218505859375,0.8258715271949768,0.3120289742946625,1.4061135053634644,293.5224609375,285.09161376953125,293.55987548828125,287.2439880371094,293.5589599609375,297.6094970703125,293.52471923828125,1.0,0.6345664858818054,1.0,1.0,0.0,1.0,-3.473450422286988,3.473440647125244,9.70615292317234e-06,2.6850452423095703,0.0,0.0,0.0,154.1370849609375,175.0,80.778564453125,-0.0,3311.562255859375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298440,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5223999023437,0.961434841156006,0.4868241548538208,0.4364970326423645,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52215576171875,0.882698118686676,0.3842321634292602,0.3638607859611511,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52252197265625,0.9957386255264282,0.547771155834198,0.381951242685318,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5218811035156,0.8322818875312805,0.3202917277812958,0.3038934171199798,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5218505859375,0.8258715271949768,0.3120289742946625,1.4061135053634644,293.5224609375,285.09161376953125,293.55987548828125,287.2439880371094,293.5589599609375,297.6094970703125,293.52471923828125,1.0,0.6345664858818054,1.0,1.0,0.0,1.0,-3.473450422286988,3.473440647125244,9.70615292317234e-06,2.6850452423095703,0.0,0.0,0.0,154.1370849609375,175.0,80.778564453125,-0.0,3311.562255859375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298500,297.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5512084960937,0.9650512337684632,0.491453617811203,0.440569519996643,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.55096435546875,0.8859078288078308,0.3877574205398559,0.3671230375766754,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.55133056640625,0.9978362321853638,0.551662027835846,0.3846076726913452,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5507202148437,0.8352291584014893,0.3234727084636688,0.3068366944789886,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5506896972656,0.8283302187919617,0.3145693838596344,1.4172261953353882,293.55126953125,285.0848083496094,293.5883178710937,287.2555236816406,293.5874328613281,297.62017822265625,293.55352783203125,1.0,0.6390753984451294,1.0,1.0,0.0,1.0,-3.502372026443481,3.502362012863159,9.868418601399752e-06,2.7073862552642822,0.0,0.0,0.0,155.2246551513672,175.0,80.49679565429688,-0.0,3386.29345703125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298560,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5799865722656,0.9684154391288756,0.4961591064929962,0.4447140395641327,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5797424316406,0.8889829516410828,0.3913560211658478,0.3704589605331421,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.580078125,0.9990000128746032,0.5556260943412781,0.3867874443531036,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5794982910156,0.8380738496780396,0.3267270028591156,0.3098537623882293,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5794372558594,0.8306801915168762,0.3171794414520263,1.4286733865737915,293.5800476074219,285.0780029296875,293.6166687011719,287.2669372558594,293.61578369140625,297.63092041015625,293.5822448730469,1.0,0.6436490416526794,1.0,1.0,0.0,1.0,-3.531398296356201,3.531388282775879,1.003272791422205e-05,2.7298460006713867,0.0,0.0,0.0,156.42337036132812,178.0,80.25516510009766,-0.0,3463.06298828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298620,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.63726806640625,0.9739782810211182,0.5057865977287292,0.4532137215137481,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6369934082031,0.8942687511444092,0.3987608551979065,0.3773457705974579,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6373291015625,0.9990000128746032,0.5639352202415466,0.3881743550300598,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.63677978515625,0.8430644869804382,0.3334427177906036,0.3161030113697052,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.63671875,0.8346811532974243,0.3225979208946228,1.452546000480652,293.6372985839844,285.064453125,293.6731262207031,287.2895202636719,293.6722717285156,297.6529541015625,293.63946533203125,1.0,0.6527981162071228,1.0,1.0,0.0,1.0,-3.5878403186798096,3.587830066680908,1.0356056918681134e-05,2.773499250411988,0.0,0.0,0.0,159.2621612548828,181.0,79.7551040649414,-0.0,3618.746337890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298680,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.63726806640625,0.9739782810211182,0.5057865977287292,0.4532137215137481,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6369934082031,0.8942687511444092,0.3987608551979065,0.3773457705974579,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6373291015625,0.9990000128746032,0.5639352202415466,0.3881743550300598,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.63677978515625,0.8430644869804382,0.3334427177906036,0.3161030113697052,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.63671875,0.8346811532974243,0.3225979208946228,1.452546000480652,293.6372985839844,285.064453125,293.6731262207031,287.2895202636719,293.6722717285156,297.6529541015625,293.63946533203125,1.0,0.6527981162071228,1.0,1.0,0.0,1.0,-3.5878403186798096,3.587830066680908,1.0356056918681134e-05,2.773499250411988,0.0,0.0,0.0,159.2621612548828,181.0,79.7551040649414,-0.0,3618.746337890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298740,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6941223144531,0.9796472191810608,0.5157551169395447,0.461991548538208,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.8999772071838379,0.406458169221878,0.3844968676567077,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6941833496094,0.9990000128746032,0.5728169083595276,0.3882736265659332,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6936340332031,0.8484965562820435,0.3404464721679687,0.3226145803928375,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.693603515625,0.8391031622886658,0.3282994627952575,1.4776325225830078,293.69415283203125,285.05096435546875,293.7292785644531,287.311767578125,293.7284545898437,297.6760559082031,293.6962890625,1.0,0.6620371341705322,1.0,1.0,0.0,1.0,-3.645103931427002,3.6450932025909424,1.0689203918445855e-05,2.8177425861358643,0.0,0.0,0.0,162.04930114746094,184.0,79.26122283935547,-0.0,3780.801513671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298800,297.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6941223144531,0.9796472191810608,0.5157551169395447,0.461991548538208,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6938781738281,0.8999772071838379,0.406458169221878,0.3844968676567077,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6941833496094,0.9990000128746032,0.5728169083595276,0.3882736265659332,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6936340332031,0.8484965562820435,0.3404464721679687,0.3226145803928375,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.693603515625,0.8391031622886658,0.3282994627952575,1.4776325225830078,293.69415283203125,285.05096435546875,293.7292785644531,287.311767578125,293.7284545898437,297.6760559082031,293.6962890625,1.0,0.6620371341705322,1.0,1.0,0.0,1.0,-3.645103931427002,3.6450932025909424,1.0689203918445855e-05,2.8177425861358643,0.0,0.0,0.0,162.04930114746094,184.0,79.26122283935547,-0.0,3780.801513671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298860,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.725830078125,0.9829768538475036,0.5215210318565369,0.467058002948761,297.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7255859375,0.9034847617149352,0.410898894071579,0.3886180222034454,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.72589111328125,0.9990000128746032,0.5780102014541626,0.3880217969417572,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7253723144531,0.8518480658531189,0.3444937467575073,0.326373815536499,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7253112792969,0.8418784737586975,0.3316186964511871,1.492218255996704,293.7258605957031,285.04345703125,293.7606201171875,287.3240661621094,293.7597961425781,297.6894836425781,293.7279663085937,1.0,0.6672821640968323,1.0,1.0,0.0,1.0,-3.677924871444702,3.6779141426086426,1.0882529750233516e-05,2.843101739883423,0.0,0.0,0.0,163.5489044189453,184.0,79.01680755615234,-0.0,3875.16796875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298920,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.75067138671875,0.9856410026550292,0.5261338353157043,0.4711148738861084,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7504577636719,0.906458854675293,0.4144542813301086,0.3919151723384857,297.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.750732421875,0.9990000128746032,0.5821942090988159,0.3876872360706329,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7502136230469,0.8546290993690491,0.3477364778518677,0.329383909702301,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.75018310546875,0.8442021608352661,0.3342902362346649,1.5039503574371338,293.750732421875,285.0375366210937,293.78521728515625,287.33367919921875,293.78436279296875,297.7001953125,293.7528076171875,1.0,0.6714459657669067,1.0,1.0,0.0,1.0,-3.7041072845458975,3.7040960788726807,1.1037995136575772e-05,2.8633320331573486,0.0,0.0,0.0,164.7046356201172,187.0,78.83857727050781,-0.0,3951.298583984375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12298980,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8070068359375,0.99175763130188,0.5368582010269165,0.4805521070957184,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067626953125,0.914018452167511,0.4227585792541504,0.399610161781311,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8070373535156,0.9990000128746032,0.5920395851135254,0.3865164518356323,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8065490722656,0.8614247441291809,0.3553161919116974,0.336414486169815,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8065185546875,0.8499451875686646,0.3405728936195373,1.5315228700637815,293.8070373535156,285.024169921875,293.8409118652344,287.3553161621094,293.840087890625,297.72491455078125,293.8091125488281,1.0,0.6810662746429443,1.0,1.0,0.0,1.0,-3.764947652816773,3.764936208724976,1.14035146907554e-05,2.9103424549102783,0.0,0.0,0.0,167.2766571044922,190.0,78.47925567626953,-0.0,4131.29736328125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299040,297.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8070068359375,0.99175763130188,0.5368582010269165,0.4805521070957184,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8067626953125,0.914018452167511,0.4227585792541504,0.399610161781311,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.8070373535156,0.9990000128746032,0.5920395851135254,0.3865164518356323,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8065490722656,0.8614247441291809,0.3553161919116974,0.336414486169815,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8065185546875,0.8499451875686646,0.3405728936195373,1.5315228700637815,293.8070373535156,285.024169921875,293.8409118652344,287.3553161621094,293.840087890625,297.72491455078125,293.8091125488281,1.0,0.6810662746429443,1.0,1.0,0.0,1.0,-3.764947652816773,3.764936208724976,1.14035146907554e-05,2.9103424549102783,0.0,0.0,0.0,167.2766571044922,190.0,78.47925567626953,-0.0,4131.29736328125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299100,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8350830078125,0.9948068857192992,0.5423361659049988,0.4853721857070923,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8348693847656,0.9181698560714722,0.4270265698432922,0.4035625755786896,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8351135253906,0.9990000128746032,0.5971331596374512,0.3857351541519165,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.83465576171875,0.8650625944137573,0.359214574098587,0.3400281071662903,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.8345947265625,0.8530518412590027,0.343822568655014,1.5457769632339478,293.8351135253906,285.0175170898437,293.8686828613281,287.36602783203125,293.8678894042969,297.7373962402344,293.837158203125,1.0,0.685962975025177,1.0,1.0,0.0,1.0,-3.796063184738159,3.7960517406463614,1.1592755072342698e-05,2.9343857765197754,0.0,0.0,0.0,168.54251098632812,190.0,78.32111358642578,-0.0,4225.1103515625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
