time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299160,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8631286621094,0.9978246092796326,0.547889232635498,0.4902566969394684,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8628845214844,0.9225292205810548,0.4313718676567077,0.4075852334499359,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8631286621094,0.9990000128746032,0.6023398041725159,0.3848387598991394,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8627014160156,0.8688522577285767,0.3631854653358459,0.3437076210975647,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.8626403808594,0.8563093543052673,0.3471442759037018,1.56034255027771,293.8631591796875,285.0108642578125,293.8964233398437,287.376708984375,293.8956298828125,297.7499389648437,293.8652038574219,1.0,0.6909193396568298,1.0,1.0,0.0,1.0,-3.827629566192627,3.827617883682251,1.1786334653152151e-05,2.958779573440552,0.0,0.0,0.0,169.80137634277344,193.0,78.17821502685547,-0.0,4321.59423828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299220,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9990000128746032,0.5593934059143066,0.4947239458560943,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9189758300781,0.9298341870307922,0.4402819573879242,0.4158663153648376,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9990000128746032,0.6130059957504272,0.3847852945327759,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9187927246094,0.8753010034561157,0.3713325560092926,0.3512894809246063,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9187316894531,0.8617591857910156,0.3539913296699524,1.5905247926712036,293.91925048828125,284.99755859375,293.9518127441406,287.3978576660156,293.9510192871094,297.7753295898437,293.9212341308594,1.0,0.7007613778114319,1.0,1.0,0.0,1.0,-3.888450384140015,3.888438224792481,1.2164154213678556e-05,3.005885601043701,0.0,0.0,0.0,172.9038543701172,211.0,77.99017333984375,-0.0,4515.96142578125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299280,297.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9990000128746032,0.5593934059143066,0.4947239458560943,297.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9189758300781,0.9298341870307922,0.4402819573879242,0.4158663153648376,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.919189453125,0.9990000128746032,0.6130059957504272,0.3847852945327759,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9187927246094,0.8753010034561157,0.3713325560092926,0.3512894809246063,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9187316894531,0.8617591857910156,0.3539913296699524,1.5905247926712036,293.91925048828125,284.99755859375,293.9518127441406,287.3978576660156,293.9510192871094,297.7753295898437,293.9212341308594,1.0,0.7007613778114319,1.0,1.0,0.0,1.0,-3.888450384140015,3.888438224792481,1.2164154213678556e-05,3.005885601043701,0.0,0.0,0.0,172.9038543701172,211.0,77.99017333984375,-0.0,4515.96142578125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299340,297.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9486389160156,0.9990000128746032,0.5658541321754456,0.4993265867233276,297.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.94842529296875,0.9304800629615784,0.445213258266449,0.4204845130443573,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9486389160156,0.9990000128746032,0.6187702417373657,0.3883651196956634,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9482421875,0.8761094808578491,0.3758472502231598,0.3555260002613067,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9481811523437,0.8621493577957153,0.3578091859817505,1.6075206995010376,293.9486999511719,284.9904479980469,293.9814758300781,287.4091186523437,293.980712890625,297.7894897460937,293.95074462890625,1.0,0.7083802819252014,1.0,1.0,0.0,1.0,-3.929319143295288,3.929306745529175,1.2419995982781984e-05,3.037086248397827,0.0,0.0,0.0,176.35704040527344,211.0,77.57971954345703,-0.0,4659.1123046875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299400,297.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.974365234375,0.9990000128746032,0.5714186429977417,0.5053250789642334,297.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9741516113281,0.9296712279319764,0.4495604038238525,0.424586534500122,297.8185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.974365234375,0.9990000128746032,0.6236738562583923,0.3930306136608124,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9739685058594,0.8756954073905945,0.3798306882381439,0.359294980764389,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9739074707031,0.8614276051521301,0.3611876964569092,1.6227169036865234,293.9743957519531,284.9842834472656,294.0071105957031,287.4188232421875,294.00634765625,297.801025390625,293.9764709472656,1.0,0.7159256935119629,1.0,1.0,0.0,1.0,-3.969907760620117,3.969895124435425,1.2677526683546604e-05,3.0683343410491943,0.0,0.0,0.0,180.2659149169922,214.0,77.51593780517578,-0.0,4807.189453125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299460,297.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0046691894531,0.9990000128746032,0.577854335308075,0.509876549243927,297.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.00445556640625,0.9304876327514648,0.4546465873718261,0.4293776154518127,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.0046691894531,0.9990000128746032,0.6292908787727356,0.3965706527233124,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.0042724609375,0.8766481280326843,0.3844914734363556,0.3636967837810516,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.00421142578125,0.861972987651825,0.3651410937309265,1.6404701471328735,294.00469970703125,284.9771728515625,294.0367126464844,287.42999267578125,294.0359802246094,297.8133544921875,294.0066833496094,1.0,0.7231884598731995,1.0,1.0,0.0,1.0,-4.012105464935303,4.012092590332031,1.294936373597011e-05,3.101236343383789,0.0,0.0,0.0,183.89344787597656,214.0,77.75785827636719,-0.0,4961.10302734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299520,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.03057861328125,0.9990000128746032,0.583534836769104,0.5128309726715088,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0303649902344,0.9319035410881042,0.4591034054756164,0.4335567951202392,297.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.03057861328125,0.9990000128746032,0.6342098712921143,0.3988685011863708,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0301818847656,0.8780534863471985,0.3885762393474579,0.3675355017185211,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0301208496094,0.8630048632621765,0.3686083257198334,1.6559478044509888,294.0306091308594,284.9710388183594,294.06231689453125,287.43963623046875,294.06158447265625,297.8240966796875,294.0325927734375,1.0,0.7291890978813171,1.0,1.0,0.0,1.0,-4.046715259552002,4.046701908111572,1.317391433985904e-05,3.128044366836548,0.0,0.0,0.0,186.64634704589844,232.0,77.72795104980469,-0.0,5088.07080078125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299580,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.08575439453125,0.9990000128746032,0.595903754234314,0.5270704627037048,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0855712890625,0.9297046065330504,0.4689965844154358,0.4428983628749847,297.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08575439453125,0.9990000128746032,0.6448944807052612,0.4099436998367309,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0853881835937,0.8767833709716797,0.3976551592350006,0.3761323988437652,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0853271484375,0.8611289262771606,0.3763406872749328,1.6907707452774048,294.0857849121094,284.9577941894531,294.1175231933594,287.4603271484375,294.1167907714844,297.8470764160156,294.0878295898437,1.0,0.7468359470367432,1.0,1.0,0.0,1.0,-4.140672206878662,4.140658378601074,1.3791326637146994e-05,3.2002265453338623,0.0,0.0,0.0,196.118896484375,235.0,77.40233612060547,-0.0,5457.205078125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299640,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.08575439453125,0.9990000128746032,0.595903754234314,0.5270704627037048,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0855712890625,0.9297046065330504,0.4689965844154358,0.4428983628749847,297.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.08575439453125,0.9990000128746032,0.6448944807052612,0.4099436998367309,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0853881835937,0.8767833709716797,0.3976551592350006,0.3761323988437652,297.6056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0853271484375,0.8611289262771606,0.3763406872749328,1.6907707452774048,294.0857849121094,284.9577941894531,294.1175231933594,287.4603271484375,294.1167907714844,297.8470764160156,294.0878295898437,1.0,0.7468359470367432,1.0,1.0,0.0,1.0,-4.140672206878662,4.140658378601074,1.3791326637146994e-05,3.2002265453338623,0.0,0.0,0.0,196.118896484375,235.0,77.40233612060547,-0.0,5457.205078125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299700,297.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,0.6020514965057373,0.5326187014579773,297.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.11383056640625,0.9297865629196168,0.4740369915962219,0.4476618468761444,297.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.1140441894531,0.9990000128746032,0.6501917243003845,0.4142589867115021,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1136474609375,0.8771167993545532,0.4022823274135589,0.3805182576179504,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.11358642578125,0.8611263036727905,0.3802826404571533,1.7085528373718262,294.11407470703125,284.951171875,294.1451110839844,287.4706115722656,294.1443786621094,297.8573913574219,294.11602783203125,1.0,0.7545692324638367,1.0,1.0,0.0,1.0,-4.184998989105225,4.184984683990479,1.408925345458556e-05,3.234813690185547,0.0,0.0,0.0,200.33827209472656,235.0,77.69857025146484,-0.0,5634.99658203125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299760,297.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.1420288085937,0.9990000128746032,0.6083322763442993,0.5368061661720276,297.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1418151855469,0.9308102130889891,0.4791395962238312,0.4524583220481872,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1420288085937,0.9990000128746032,0.6555840969085693,0.4175159335136413,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,294.14166259765625,0.8782199025154114,0.4069668650627136,0.3849328458309173,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1416015625,0.8618609309196472,0.3842747807502746,1.7264347076416016,294.1420593261719,284.95001220703125,294.1727294921875,287.4808959960937,294.1719970703125,297.8679504394531,294.1439819335937,1.0,0.7618573904037476,1.0,1.0,0.0,1.0,-4.22659158706665,4.226577281951904,1.437099854229018e-05,3.267055034637451,0.0,0.0,0.0,203.9979553222656,238.0,77.71056365966797,-0.0,5802.87646484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299820,297.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.19793701171875,0.9990000128746032,0.6213710308074951,0.5424845218658447,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.19775390625,0.9347203969955444,0.489555150270462,0.462207555770874,297.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.19793701171875,0.9990000128746032,0.6667461395263672,0.4219323992729187,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1976013183594,0.8819692134857178,0.4165319204330444,0.3939052820205688,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1975402832031,0.8648208975791931,0.3924485743045807,1.762824296951294,294.197998046875,284.95001220703125,294.2279968261719,287.5014343261719,294.227294921875,297.8895263671875,294.1998596191406,1.0,0.7753316760063171,1.0,1.0,0.0,1.0,-4.305124759674072,4.305109977722168,1.4910475329088513e-05,3.3278987407684326,0.0,0.0,0.0,210.27813720703125,241.0,77.7046127319336,-0.0,6123.64453125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299880,297.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.19793701171875,0.9990000128746032,0.6213710308074951,0.5424845218658447,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.19775390625,0.9347203969955444,0.489555150270462,0.462207555770874,297.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.19793701171875,0.9990000128746032,0.6667461395263672,0.4219323992729187,297.75054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1976013183594,0.8819692134857178,0.4165319204330444,0.3939052820205688,297.64801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1975402832031,0.8648208975791931,0.3924485743045807,1.762824296951294,294.197998046875,284.95001220703125,294.2279968261719,287.5014343261719,294.227294921875,297.8895263671875,294.1998596191406,1.0,0.7753316760063171,1.0,1.0,0.0,1.0,-4.305124759674072,4.305109977722168,1.4910475329088513e-05,3.3278987407684326,0.0,0.0,0.0,210.27813720703125,241.0,77.7046127319336,-0.0,6123.64453125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12299940,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2538452148437,0.9990000128746032,0.63508141040802,0.5452791452407837,297.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2536926269531,0.9405788779258728,0.500270426273346,0.4721945226192474,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2538452148437,0.9990000128746032,0.6784713864326477,0.4241060018539428,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2535095214844,0.8873897790908813,0.4263769388198852,0.4030977189540863,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2534484863281,0.8694283366203308,0.4009221494197845,1.8003159761428833,294.25390625,284.95001220703125,294.2833251953125,287.5219116210937,294.2826232910156,297.91180419921875,294.2557373046875,1.0,0.7877443432807922,1.0,1.0,0.0,1.0,-4.379369735717773,4.379354476928711,1.542951758892741e-05,3.3853859901428223,0.0,0.0,0.0,215.4710998535156,259.0,77.71544647216797,-0.0,6431.42724609375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300000,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.2538452148437,0.9990000128746032,0.63508141040802,0.5452791452407837,297.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2536926269531,0.9405788779258728,0.500270426273346,0.4721945226192474,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2538452148437,0.9990000128746032,0.6784713864326477,0.4241060018539428,297.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.2535095214844,0.8873897790908813,0.4263769388198852,0.4030977189540863,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2534484863281,0.8694283366203308,0.4009221494197845,1.8003159761428833,294.25390625,284.95001220703125,294.2833251953125,287.5219116210937,294.2826232910156,297.91180419921875,294.2557373046875,1.0,0.7877443432807922,1.0,1.0,0.0,1.0,-4.379369735717773,4.379354476928711,1.542951758892741e-05,3.3853859901428223,0.0,0.0,0.0,215.4710998535156,259.0,77.71544647216797,-0.0,6431.42724609375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300060,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2890625,0.9990000128746032,0.6441065669059753,0.5510584712028503,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2889099121094,0.9417847394943236,0.5073345899581909,0.4788056910037994,297.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2890625,0.9990000128746032,0.6862121224403381,0.4286010563373565,297.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.28875732421875,0.8887471556663513,0.4328745007514953,0.4091918170452118,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2886962890625,0.8703857064247131,0.4065549373626709,1.825372815132141,294.28912353515625,284.95001220703125,294.3188171386719,287.5350036621094,294.3181457519531,297.9268493652344,294.291015625,1.0,0.7982845902442932,1.0,1.0,0.0,1.0,-4.437195301055908,4.437179565429688,1.5838208128116094e-05,3.4296629428863525,0.0,0.0,0.0,220.7070770263672,259.0,77.47445678710938,-0.0,6687.02099609375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300120,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3091125488281,0.9990000128746032,0.6491625308990479,0.5555844902992249,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,294.3089294433594,0.941689908504486,0.5113765001296997,0.4826105237007141,297.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3091125488281,0.9990000128746032,0.6905617117881775,0.4321212470531463,297.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.30877685546875,0.888858437538147,0.4365948438644409,0.4127033650875091,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3087158203125,0.8703088760375977,0.4097915291786194,1.839881539344788,294.3091735839844,284.95001220703125,294.3388061523437,287.5423583984375,294.338134765625,297.9347229003906,294.3110656738281,1.0,0.8048351407051086,1.0,1.0,0.0,1.0,-4.473169326782227,4.473153114318848,1.609577338967938e-05,3.4573862552642822,0.0,0.0,0.0,224.31704711914065,277.0,77.5331802368164,-0.0,6851.859375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300180,298.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.35015869140625,0.9990000128746032,0.6594240069389343,0.5667960047721863,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3500061035156,0.9403713941574096,0.5197751522064209,0.4905440509319305,297.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.35015869140625,0.9990000128746032,0.6994054317474365,0.4408413469791412,297.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,294.349853515625,0.8881348967552185,0.4443300366401672,0.4200322031974792,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.34979248046875,0.8692586421966553,0.4165380001068115,1.8702679872512813,294.3502197265625,284.95001220703125,294.3797302246094,287.55743408203125,294.3790588378906,297.9493408203125,294.3521423339844,1.0,0.819355845451355,1.0,1.0,0.0,1.0,-4.552164554595947,4.55214786529541,1.666885509621352e-05,3.51832127571106,0.0,0.0,0.0,232.77984619140625,277.0,77.71394348144531,-0.0,7226.712890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300240,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3649597167969,0.9990000128746032,0.663086473941803,0.5713380575180054,297.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3647766113281,0.9396182298660278,0.5228339433670044,0.4934405088424682,297.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3649597167969,0.9990000128746032,0.7025648355484009,0.4443740248680115,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.3646240234375,0.887640118598938,0.4471485912799835,0.4227098226547241,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.36456298828125,0.8686618208885193,0.4190004169940948,1.881395697593689,294.364990234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3937683105469,297.9541931152344,294.3669128417969,1.0,0.8248751759529114,1.0,1.0,0.0,1.0,-4.582014560699463,4.581997394561768,1.6888068785192445e-05,3.5413615703582764,0.0,0.0,0.0,236.1236267089844,280.0,77.79352569580078,-0.0,7372.6884765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300300,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3934936523437,0.9990000128746032,0.6700369119644165,0.576913595199585,297.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3933410644531,0.9401035904884338,0.5286518335342407,0.4989286661148071,297.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.3934936523437,0.9990000128746032,0.7085500955581665,0.4487105906009674,297.8304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3931884765625,0.8883134126663208,0.452508270740509,0.4277808368206024,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.39312744140625,0.8690763711929321,0.4236833155155182,1.902462720870972,294.3935546875,284.95001220703125,294.4223327636719,287.5731201171875,294.4216613769531,297.9627990722656,294.3953857421875,1.0,0.8335375785827637,1.0,1.0,0.0,1.0,-4.632094860076904,4.632077693939209,1.7260670574614778e-05,3.580461502075196,0.0,0.0,0.0,241.1213531494141,280.0,78.23828125,-0.0,7616.68994140625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300360,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4217834472656,0.9990000128746032,0.6771430373191833,0.5808694958686829,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.421630859375,0.9415972828865052,0.5345325469970703,0.5044441223144531,297.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4217834472656,0.9990000128746032,0.7146543860435486,0.451787382364273,297.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4214782714844,0.8898381590843201,0.4579255878925323,0.4328745901584625,297.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4214172363281,0.8703101873397827,0.4284214377403259,1.9236241579055784,294.4218444824219,284.95001220703125,294.4502868652344,287.5834045410156,294.4496154785156,297.97198486328125,294.42364501953125,1.0,0.8416293263435364,1.0,1.0,0.0,1.0,-4.678863048553467,4.678845405578613,1.761144449119456e-05,3.616740465164185,0.0,0.0,0.0,245.3850860595703,283.0,78.38426208496094,-0.0,7845.81298828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300420,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4784545898437,0.9990000128746032,0.6918973922729492,0.5854912996292114,297.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4783020019531,0.9465861916542052,0.5465115308761597,0.5156250596046448,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4784545898437,0.9990000128746032,0.7273131608963013,0.4553821086883545,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4781494140625,0.8946291208267212,0.468962699174881,0.4431983530521393,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.47808837890625,0.8744739294052124,0.438102513551712,1.9665902853012085,294.478515625,284.95001220703125,294.5063781738281,287.6040344238281,294.5057067871094,297.9924621582031,294.48028564453125,1.0,0.8564407229423523,1.0,1.0,0.0,1.0,-4.7664794921875,4.76646089553833,1.827790947572793e-05,3.6846578121185294,0.0,0.0,0.0,252.5006256103516,301.0,78.63648986816406,-0.0,8279.5009765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300480,298.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4784545898437,0.9990000128746032,0.6918973922729492,0.5854912996292114,297.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.4783020019531,0.9465861916542052,0.5465115308761597,0.5156250596046448,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4784545898437,0.9990000128746032,0.7273131608963013,0.4553821086883545,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4781494140625,0.8946291208267212,0.468962699174881,0.4431983530521393,297.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.47808837890625,0.8744739294052124,0.438102513551712,1.9665902853012085,294.478515625,284.95001220703125,294.5063781738281,287.6040344238281,294.5057067871094,297.9924621582031,294.48028564453125,1.0,0.8564407229423523,1.0,1.0,0.0,1.0,-4.7664794921875,4.76646089553833,1.827790947572793e-05,3.6846578121185294,0.0,0.0,0.0,252.5006256103516,301.0,78.63648986816406,-0.0,8279.5009765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300540,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5345764160156,0.9990000128746032,0.7071272134780884,0.5961763858795166,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5344543457031,0.948052942752838,0.5588836669921875,0.5272195935249329,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5345764160156,0.9990000128746032,0.7404295206069946,0.4636927247047424,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5343017578125,0.8964192867279053,0.4803754091262817,0.4539200663566589,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53424072265625,0.8758044242858887,0.4481728374958038,2.011500120162964,294.5346374511719,284.95001220703125,294.5627136230469,287.624755859375,294.56207275390625,298.0146179199219,294.5364685058594,1.0,0.8751935958862305,1.0,1.0,0.0,1.0,-4.870370388031006,4.870351314544678,1.908150807139464e-05,3.764478921890259,0.0,0.0,0.0,262.8637390136719,319.0,78.64939880371094,-0.0,8829.4140625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300600,298.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5345764160156,0.9990000128746032,0.7071272134780884,0.5961763858795166,297.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5344543457031,0.948052942752838,0.5588836669921875,0.5272195935249329,298.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5345764160156,0.9990000128746032,0.7404295206069946,0.4636927247047424,297.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5343017578125,0.8964192867279053,0.4803754091262817,0.4539200663566589,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.53424072265625,0.8758044242858887,0.4481728374958038,2.011500120162964,294.5346374511719,284.95001220703125,294.5627136230469,287.624755859375,294.56207275390625,298.0146179199219,294.5364685058594,1.0,0.8751935958862305,1.0,1.0,0.0,1.0,-4.870370388031006,4.870351314544678,1.908150807139464e-05,3.764478921890259,0.0,0.0,0.0,262.8637390136719,319.0,78.64939880371094,-0.0,8829.4140625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300660,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914001464844,0.9990000128746032,0.722337543964386,0.6111427545547485,297.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5912780761719,0.9472466111183168,0.5716142058372498,0.5392214059829712,298.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914001464844,0.9990000128746032,0.7535863518714905,0.4753332436084747,297.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5911560058594,0.8962348699569702,0.4921316802501678,0.4650367200374603,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.591064453125,0.8752769827842712,0.458592414855957,2.0583298206329346,294.5914611816406,284.95001220703125,294.619384765625,287.6456298828125,294.6187744140625,298.03466796875,294.59332275390625,1.0,0.8963307738304138,1.0,1.0,0.0,1.0,-4.986767292022705,4.9867472648620605,2.000397762458305e-05,3.854321241378784,0.0,0.0,0.0,275.8448486328125,322.0,79.09549713134766,-0.0,9483.6455078125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300720,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914001464844,0.9990000128746032,0.722337543964386,0.6111427545547485,297.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5912780761719,0.9472466111183168,0.5716142058372498,0.5392214059829712,298.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5914001464844,0.9990000128746032,0.7535863518714905,0.4753332436084747,297.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5911560058594,0.8962348699569702,0.4921316802501678,0.4650367200374603,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.591064453125,0.8752769827842712,0.458592414855957,2.0583298206329346,294.5914611816406,284.95001220703125,294.619384765625,287.6456298828125,294.6187744140625,298.03466796875,294.59332275390625,1.0,0.8963307738304138,1.0,1.0,0.0,1.0,-4.986767292022705,4.9867472648620605,2.000397762458305e-05,3.854321241378784,0.0,0.0,0.0,275.8448486328125,322.0,79.09549713134766,-0.0,9483.6455078125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300780,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6493835449219,0.9990000128746032,0.7377909421920776,0.6192002892494202,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.64923095703125,0.9504839777946472,0.5845909118652344,0.551385760307312,298.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6493835449219,0.9990000128746032,0.7669371366500854,0.4816002249717712,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.64910888671875,0.899578332901001,0.504116415977478,0.4763009548187256,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6490478515625,0.8781675100326538,0.469236671924591,2.105851173400879,294.6494445800781,284.95001220703125,294.6764221191406,287.66668701171875,294.6758117675781,298.05377197265625,294.65118408203125,1.0,0.9138742685317992,1.0,1.0,0.0,1.0,-5.089646816253662,5.089626312255859,2.084021434711758e-05,3.9344286918640137,0.0,0.0,0.0,285.73046875,342.0,79.8777847290039,-0.0,10072.1162109375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300840,298.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.6493835449219,0.9990000128746032,0.7377909421920776,0.6192002892494202,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.64923095703125,0.9504839777946472,0.5845909118652344,0.551385760307312,298.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6493835449219,0.9990000128746032,0.7669371366500854,0.4816002249717712,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.64910888671875,0.899578332901001,0.504116415977478,0.4763009548187256,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6490478515625,0.8781675100326538,0.469236671924591,2.105851173400879,294.6494445800781,284.95001220703125,294.6764221191406,287.66668701171875,294.6758117675781,298.05377197265625,294.65118408203125,1.0,0.9138742685317992,1.0,1.0,0.0,1.0,-5.089646816253662,5.089626312255859,2.084021434711758e-05,3.9344286918640137,0.0,0.0,0.0,285.73046875,342.0,79.8777847290039,-0.0,10072.1162109375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300900,298.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.677734375,0.9990000128746032,0.745754063129425,0.6251794695854187,298.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6776123046875,0.9510412812232972,0.5912252068519592,0.5575993061065674,298.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.677734375,0.9990000128746032,0.7738220691680908,0.4862506985664367,297.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6774597167969,0.9003221988677979,0.5102477669715881,0.4820582866668701,297.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6773986816406,0.8787316679954529,0.474699854850769,2.13020920753479,294.67779541015625,284.95001220703125,294.705078125,287.6772766113281,294.7044677734375,298.064453125,294.6795959472656,1.0,0.9242085814476012,1.0,1.0,0.0,1.0,-5.146246433258057,5.146225452423096,2.130463326466269e-05,3.9777655601501465,0.0,0.0,0.0,291.7555847167969,342.0,79.78359985351562,-0.0,10410.75,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12300960,298.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7065124511719,0.9990000128746032,0.753729522228241,0.6325445771217346,298.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7063903808594,0.9508972764015198,0.5979588031768799,0.5639355182647705,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7065124511719,0.9990000128746032,0.7807376384735107,0.4919791221618652,297.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7062683105469,0.9004477262496948,0.5164749622344971,0.4879352152347564,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7062072753906,0.8787100315093994,0.4802614748477936,2.15514874458313,294.7065734863281,284.95001220703125,294.7338256835937,287.6879272460937,294.7332458496094,298.0747985839844,294.7084045410156,1.0,0.935169756412506,1.0,1.0,0.0,1.0,-5.206846714019775,5.206824779510498,2.1808991732541472e-05,4.024521350860596,0.0,0.0,0.0,298.6706237792969,360.0,80.03516387939453,-0.0,10785.1845703125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301020,298.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7537536621094,0.9990000128746032,0.7667262554168701,0.6453420519828796,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7536315917969,0.9503443241119384,0.6090975999832153,0.5744351148605347,298.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7537536621094,0.9990000128746032,0.7920305132865906,0.501932680606842,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7535095214844,0.9003694653511047,0.5267818570137024,0.4976811408996582,297.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7534484863281,0.8784199357032776,0.4894871115684509,2.196615219116211,294.7538146972656,284.95001220703125,294.7808837890625,287.70538330078125,294.7802734375,298.0907897949219,294.7556457519531,1.0,0.9535732269287108,1.0,1.0,0.0,1.0,-5.308743953704834,5.30872106552124,2.2670956241199747e-05,4.10328483581543,0.0,0.0,0.0,310.6531982421875,360.0,80.55803680419922,-0.0,11436.57421875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301080,298.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7646179199219,0.9990000128746032,0.769709050655365,0.6484061479568481,298.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7644958496094,0.9501661658287048,0.6116779446601868,0.5768686532974243,298.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7646179199219,0.9990000128746032,0.7946249842643738,0.5043159127235413,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7643737792969,0.9003056883811951,0.5291704535484314,0.4999411106109619,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7642822265625,0.8783120512962341,0.4916282892227173,2.206246852874756,294.7646789550781,284.95001220703125,294.79168701171875,287.7094116210937,294.79107666015625,298.0943298339844,294.7664794921875,1.0,0.9578928351402284,1.0,1.0,0.0,1.0,-5.332598686218262,5.332575798034668,2.2875152353663e-05,4.1217217445373535,0.0,0.0,0.0,313.5186767578125,378.0,80.6755142211914,-0.0,11593.0439453125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301140,298.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8122253417969,0.9990000128746032,0.7828003168106079,0.6621618866920471,298.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121032714844,0.9492900371551514,0.6230902075767517,0.5876359343528748,298.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8122253417969,0.9990000128746032,0.8060204386711121,0.5150148272514343,298.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8119812011719,0.8999404907226562,0.5397387146949768,0.5099448561668396,297.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8119201660156,0.8777679800987244,0.5011150240898132,2.248943567276001,294.8122863769531,284.95001220703125,294.839111328125,287.72705078125,294.8385314941406,298.109619140625,294.8141174316406,1.0,0.9771127104759216,1.0,1.0,0.0,1.0,-5.438697338104248,5.438673496246338,2.3794545995770026e-05,4.203747749328613,0.0,0.0,0.0,326.47607421875,378.0,81.21199798583984,-0.0,12306.923828125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301200,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.8231811523437,0.9990000128746032,0.7858059406280518,0.6653696298599243,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.82305908203125,0.9490787386894226,0.6257269978523254,0.5901274681091309,298.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8231811523437,0.9990000128746032,0.8086377382278442,0.5175096988677979,298.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.82293701171875,0.899847149848938,0.5421808958053589,0.5122604966163635,297.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8228759765625,0.8776363134384155,0.5033095479011536,2.258839607238769,294.8232421875,284.95001220703125,294.8500061035156,287.73114013671875,294.8494567871094,298.1130065917969,294.8250732421875,1.0,0.9815740585327148,1.0,1.0,0.0,1.0,-5.463325500488281,5.463301658630371,2.4010569177335128e-05,4.222792625427246,0.0,0.0,0.0,329.5278015136719,396.0,81.36080169677734,-0.0,12476.8193359375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
