time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301260,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.86651611328125,0.9990000128746032,0.7973349094390869,0.6780365109443665,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.86639404296875,0.948156476020813,0.635869026184082,0.5997875928878784,298.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,294.86651611328125,0.9990000128746032,0.8186596035957336,0.5273617506027222,298.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.86627197265625,0.8993862271308899,0.5515626072883606,0.5212349891662598,297.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8661804199219,0.8770350813865662,0.5117303729057312,2.297196865081787,294.8665771484375,284.95001220703125,294.8937683105469,287.7481384277344,294.8931579589844,298.12457275390625,294.8684387207031,1.0,0.9989742040634156,1.0,1.0,0.0,1.0,-5.559301376342773,5.559276580810547,2.4861865313141607e-05,4.297041416168213,0.0,0.0,0.0,341.62664794921875,396.0,83.05319213867188,-0.0,13154.650390625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301320,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.88653564453125,0.9990000128746032,0.8017654418945312,0.6745710968971252,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.88641357421875,0.9520365595817566,0.6396875977516174,0.6033741235733032,298.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.88653564453125,0.9990000128746032,0.8224772810935974,0.524666428565979,298.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.88629150390625,0.9029363393783568,0.55507892370224,0.5245500206947327,297.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8861999511719,0.8803886771202087,0.5148687958717346,2.3112709522247314,294.8866271972656,284.95001220703125,294.91162109375,287.7554016113281,294.9109802246094,298.1274719238281,294.88818359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.577416896820068,5.577391624450684,2.503546238585841e-05,4.313646793365479,0.0,0.0,0.0,341.8240661621094,410.0,86.07878112792969,-0.0,13264.5830078125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301380,298.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9527893066406,0.9990000128746032,0.8193636536598206,0.6459116339683533,298.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.95269775390625,0.9728931188583374,0.6530895829200745,0.6154906153678894,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9527893066406,0.9990000128746032,0.8374431729316711,0.5023757219314575,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9525756835937,0.9249382019042968,0.5673472285270691,0.5356483459472656,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9524841308594,0.8997226357460022,0.5257770419120789,2.3579318523406982,294.952880859375,284.95001220703125,294.97900390625,287.7841796875,294.97833251953125,298.1458435058594,294.9544677734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6002702713012695,5.600244998931885,2.5241544790333137e-05,4.3314361572265625,0.0,0.0,0.0,332.281005859375,410.0,90.77710723876952,-0.0,13310.5888671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301440,298.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.9527893066406,0.9990000128746032,0.8193636536598206,0.6459116339683533,298.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,294.95269775390625,0.9728931188583374,0.6530895829200745,0.6154906153678894,298.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9527893066406,0.9990000128746032,0.8374431729316711,0.5023757219314575,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9525756835937,0.9249382019042968,0.5673472285270691,0.5356483459472656,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.9524841308594,0.8997226357460022,0.5257770419120789,2.3579318523406982,294.952880859375,284.95001220703125,294.97900390625,287.7841796875,294.97833251953125,298.1458435058594,294.9544677734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6002702713012695,5.600244998931885,2.5241544790333137e-05,4.3314361572265625,0.0,0.0,0.0,332.281005859375,410.0,90.77710723876952,-0.0,13310.5888671875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301500,298.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.9876403808594,0.9990000128746032,0.8288899660110474,0.6314569115638733,298.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9875793457031,0.9825313091278076,0.659848153591156,0.6215580105781555,298.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9876403808594,0.9990000128746032,0.8455623984336853,0.4911331534385681,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.9874572753906,0.9368420839309692,0.5735113024711609,0.5411798357963562,297.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.98736572265625,0.910105049610138,0.5312744379043579,2.3812079429626465,294.9877624511719,284.95001220703125,295.01470947265625,287.8001708984375,295.0140075683594,298.1586303710937,294.9894104003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.611352443695068,5.611327171325684,2.534156374167651e-05,4.340012073516846,0.0,0.0,0.0,327.6173400878906,410.0,93.7758331298828,-0.0,13332.6494140625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301560,298.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0237121582031,0.9990000128746032,0.8387153148651123,0.6167912483215332,298.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.023681640625,0.9915887117385864,0.6666577458381653,0.6276697516441345,298.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0237121582031,0.9990000128746032,0.8539659976959229,0.4797265231609344,298.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0235595703125,0.9488843083381652,0.5797096490859985,0.5467397570610046,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0234680175781,0.9217202663421632,0.5368210673332214,2.404679298400879,295.0238647460937,284.95001220703125,295.0516662597656,287.8171081542969,295.0509338378906,298.1724853515625,295.0255432128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.622305393218994,5.622279644012451,2.544060589571017e-05,4.348487377166748,0.0,0.0,0.0,322.99224853515625,410.0,96.95338439941406,-0.0,13354.3623046875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301620,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.099609375,0.9990000128746032,0.8589029908180237,0.5930652022361755,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.099609375,0.9990000128746032,0.6806570291519165,0.6245262026786804,298.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.099609375,0.9990000128746032,0.8713145852088928,0.4612729549407959,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0994873046875,0.9689446091651917,0.5922207236289978,0.5580571889877319,297.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0993957519531,0.9430093765258788,0.5480731129646301,2.45276141166687,295.0998229980469,284.95001220703125,295.1289978027344,287.8537292480469,295.1282043457031,298.20196533203125,295.1015319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.639376640319824,5.639350891113281,2.559626955189742e-05,4.361904144287109,0.0,0.0,0.0,315.755126953125,410.0,103.46520233154295,-0.0,13387.884765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301680,298.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.099609375,0.9990000128746032,0.8589029908180237,0.5930652022361755,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.099609375,0.9990000128746032,0.6806570291519165,0.6245262026786804,298.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.099609375,0.9990000128746032,0.8713145852088928,0.4612729549407959,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0994873046875,0.9689446091651917,0.5922207236289978,0.5580571889877319,297.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0993957519531,0.9430093765258788,0.5480731129646301,2.45276141166687,295.0998229980469,284.95001220703125,295.1289978027344,287.8537292480469,295.1282043457031,298.20196533203125,295.1015319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.639376640319824,5.639350891113281,2.559626955189742e-05,4.361904144287109,0.0,0.0,0.0,315.755126953125,410.0,103.46520233154295,-0.0,13387.884765625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301740,298.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1795349121094,0.9990000128746032,0.8792292475700378,0.5751284956932068,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1795349121094,0.9990000128746032,0.6960956454277039,0.6056379675865173,298.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1795349121094,0.9990000128746032,0.8888705372810364,0.4473221600055694,298.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1794738769531,0.9842835664749146,0.6049379706382751,0.569633960723877,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.17938232421875,0.9606046676635742,0.5595777630805969,2.5022995471954346,295.1798095703125,284.95001220703125,295.21051025390625,287.8936767578125,295.2096862792969,298.2325439453125,295.1816101074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.651806831359863,5.65178108215332,2.5709190595080145e-05,4.371509075164795,0.0,0.0,0.0,310.4562072753906,410.0,109.44597625732422,-0.0,13412.3564453125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301800,298.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1795349121094,0.9990000128746032,0.8792292475700378,0.5751284956932068,298.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1795349121094,0.9990000128746032,0.6960956454277039,0.6056379675865173,298.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1795349121094,0.9990000128746032,0.8888705372810364,0.4473221600055694,298.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1794738769531,0.9842835664749146,0.6049379706382751,0.569633960723877,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.17938232421875,0.9606046676635742,0.5595777630805969,2.5022995471954346,295.1798095703125,284.95001220703125,295.21051025390625,287.8936767578125,295.2096862792969,298.2325439453125,295.1816101074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.651806831359863,5.65178108215332,2.5709190595080145e-05,4.371509075164795,0.0,0.0,0.0,310.4562072753906,410.0,109.44597625732422,-0.0,13412.3564453125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301860,298.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.8999733924865723,0.5566607713699341,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.7126985788345337,0.5861906409263611,298.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.9068042635917664,0.4329583942890167,298.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9980838894844056,0.6179279685020447,0.5814462304115295,297.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2632141113281,0.9773237705230712,0.571394145488739,2.553173303604126,295.2636108398437,284.95001220703125,295.2956848144531,287.9365234375,295.2948303222656,298.2641906738281,295.2655029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.664144992828369,5.664119243621826,2.582152046670672e-05,4.381043434143066,0.0,0.0,0.0,305.1677551269531,410.0,114.89427185058594,-0.0,13436.857421875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301920,298.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.8999733924865723,0.5566607713699341,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.7126985788345337,0.5861906409263611,298.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9990000128746032,0.9068042635917664,0.4329583942890167,298.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2633056640625,0.9980838894844056,0.6179279685020447,0.5814462304115295,297.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2632141113281,0.9773237705230712,0.571394145488739,2.553173303604126,295.2636108398437,284.95001220703125,295.2956848144531,287.9365234375,295.2948303222656,298.2641906738281,295.2655029296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.664144992828369,5.664119243621826,2.582152046670672e-05,4.381043434143066,0.0,0.0,0.0,305.1677551269531,410.0,114.89427185058594,-0.0,13436.857421875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12301980,298.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3504638671875,0.9990000128746032,0.921061873435974,0.5436376333236694,298.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3504638671875,0.9990000128746032,0.7300316095352173,0.5724766254425049,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3504638671875,0.9990000128746032,0.9250587224960328,0.422829270362854,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3504638671875,0.9990000128746032,0.6316330432891846,0.5724766254425049,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.35040283203125,0.9897393584251404,0.5835248827934265,2.605803966522217,295.3507995605469,284.95001220703125,295.3839416503906,287.9819030761719,295.3830871582031,298.29742431640625,295.3527526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.672597885131836,5.672571659088135,2.589904215710704e-05,4.387670516967773,0.0,0.0,0.0,301.55206298828125,410.0,119.71634674072266,0.0,13452.806640625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302040,298.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3504638671875,0.9990000128746032,0.921061873435974,0.5436376333236694,298.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.3504638671875,0.9990000128746032,0.7300316095352173,0.5724766254425049,298.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3504638671875,0.9990000128746032,0.9250587224960328,0.422829270362854,298.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3504638671875,0.9990000128746032,0.6316330432891846,0.5724766254425049,297.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.35040283203125,0.9897393584251404,0.5835248827934265,2.605803966522217,295.3507995605469,284.95001220703125,295.3839416503906,287.9819030761719,295.3830871582031,298.29742431640625,295.3527526855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.672597885131836,5.672571659088135,2.589904215710704e-05,4.387670516967773,0.0,0.0,0.0,301.55206298828125,410.0,119.71634674072266,0.0,13452.806640625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302100,298.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.39508056640625,0.9990000128746032,0.9316993355751038,0.5375401377677917,298.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.39508056640625,0.9990000128746032,0.7388803958892822,0.5660556554794312,298.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.39508056640625,0.9990000128746032,0.9342772960662842,0.4180867969989776,298.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.39508056640625,0.9990000128746032,0.6389778256416321,0.5660556554794312,298.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3950500488281,0.9952630400657654,0.5897208452224731,2.6327059268951416,295.3954467773437,284.95001220703125,295.4290771484375,288.00543212890625,295.4281921386719,298.3142395019531,295.3973999023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.676477909088135,5.676452159881592,2.5934439690900035e-05,4.390661716461182,0.0,0.0,0.0,299.8832092285156,410.0,121.80812072753906,0.0,13460.337890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302160,298.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4403686523437,0.9990000128746032,0.9424231052398682,0.5324987173080444,298.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4403686523437,0.9990000128746032,0.7478426098823547,0.5607467889785767,298.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4403686523437,0.9990000128746032,0.9435742497444152,0.4141656756401062,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.4403686523437,0.9990000128746032,0.6465712189674377,0.5607467889785767,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4403686523437,0.9990000128746032,0.5960084199905396,2.6550724506378174,295.4407653808594,284.95001220703125,295.47479248046875,288.0294189453125,295.4739074707031,298.3315124511719,295.4427490234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.596346712380182e-05,4.393177509307861,0.0,0.0,0.0,298.5244445800781,410.0,123.8089370727539,0.0,13466.8359375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302220,298.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.9638205170631408,0.5319595336914062,298.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.7658452391624451,0.5601789951324463,298.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.9621659517288208,0.4137462973594665,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.6621063351631165,0.5601789951324463,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.6090950965881348,2.657248020172119,295.5329284667969,284.95001220703125,295.56768798828125,288.0786437988281,295.5668029785156,298.36602783203125,295.5349426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955005645752,5.679929256439209,2.596696140244603e-05,4.393517971038818,0.0,0.0,0.0,298.38702392578125,410.0,127.14855194091795,0.0,13467.0390625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302280,298.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.9638205170631408,0.5319595336914062,298.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.7658452391624451,0.5601789951324463,298.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.9621659517288208,0.4137462973594665,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.6621063351631165,0.5601789951324463,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5325622558594,0.9990000128746032,0.6090950965881348,2.657248020172119,295.5329284667969,284.95001220703125,295.56768798828125,288.0786437988281,295.5668029785156,298.36602783203125,295.5349426269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679955005645752,5.679929256439209,2.596696140244603e-05,4.393517971038818,0.0,0.0,0.0,298.38702392578125,410.0,127.14855194091795,0.0,13467.0390625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302340,298.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.5824890136719,0.9990000128746032,0.9753274321556092,0.5319594144821167,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,295.5824890136719,0.9990000128746032,0.775546133518219,0.5601789355278015,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.5824890136719,0.9990000128746032,0.9721774458885192,0.4137462377548218,298.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5824890136719,0.9990000128746032,0.6705710887908936,0.5601789355278015,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5824890136719,0.9990000128746032,0.6164142489433289,2.657247543334961,295.5828857421875,284.95001220703125,295.6180114746094,288.10552978515625,295.6170959472656,298.3832397460937,295.5848999023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930686950684,2.5966946850530803e-05,4.3935136795043945,0.0,0.0,0.0,298.38653564453125,410.0,128.6204071044922,0.0,13467.0380859375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302400,298.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263427734375,0.9990000128746032,0.9854553937911988,0.5319594740867615,298.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263427734375,0.9990000128746032,0.7840821743011475,0.5601789355278015,298.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263427734375,0.9990000128746032,0.9809935092926024,0.4137462675571441,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263427734375,0.9990000128746032,0.6780540347099304,0.5601789355278015,298.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.6263427734375,0.9990000128746032,0.6229633092880249,2.65724778175354,295.6267395019531,284.95001220703125,295.662109375,288.1292419433594,295.66119384765625,298.3981018066406,295.6287536621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956912994385,5.679930686950684,2.5966943212552e-05,4.39351224899292,0.0,0.0,0.0,298.38641357421875,410.0,129.7241668701172,0.0,13467.0380859375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302460,298.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6769714355469,0.9990000128746032,0.9972224235534668,0.5319594144821167,298.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.6769714355469,0.9990000128746032,0.7940009236335754,0.5601788759231567,298.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6769714355469,0.9990000128746032,0.991243302822113,0.4137462377548218,298.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.6769714355469,0.9990000128746032,0.6867775917053223,0.5601788759231567,298.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6769714355469,0.9990000128746032,0.6306671500205994,2.657247543334961,295.6773681640625,284.95001220703125,295.7130432128906,288.1566772460937,295.71209716796875,298.41522216796875,295.6794128417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930686950684,2.5966948669520207e-05,4.393514156341553,0.0,0.0,0.0,298.3865966796875,410.0,130.80960083007812,0.0,13467.037109375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302520,298.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212829589844,0.9990000128746032,1.0,0.5319593548774719,298.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212829589844,0.9990000128746032,0.8027443885803223,0.560178816318512,298.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212829589844,0.9990000128746032,1.0,0.4137461483478546,298.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212829589844,0.9990000128746032,0.6944873332977295,0.560178816318512,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7212829589844,0.9990000128746032,0.6375246047973633,2.6572470664978027,295.7216796875,284.95001220703125,295.7575378417969,288.1807556152344,295.756591796875,298.4302978515625,295.7237548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67995548248291,5.679929733276367,2.5966963221435435e-05,4.393517971038818,0.0,0.0,0.0,298.386962890625,410.0,131.60313415527344,0.0,13467.0361328125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302580,298.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,1.0,0.531959056854248,298.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,0.8219053149223328,0.5601785182952881,298.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,1.0,0.4137459397315979,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,0.7114377021789551,0.5601785182952881,298.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,0.6527371406555176,2.657245635986328,295.8172912597656,284.95001220703125,295.8533935546875,288.2328796386719,295.8524475097656,298.4633483886719,295.8193664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700687718112e-05,4.393531799316406,0.0,0.0,0.0,298.3882141113281,410.0,132.76046752929688,0.0,13467.0302734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302640,298.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,1.0,0.531959056854248,298.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,0.8219053149223328,0.5601785182952881,298.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,1.0,0.4137459397315979,298.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,0.7114377021789551,0.5601785182952881,298.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,295.81689453125,0.9990000128746032,0.6527371406555176,2.657245635986328,295.8172912597656,284.95001220703125,295.8533935546875,288.2328796386719,295.8524475097656,298.4633483886719,295.8193664550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952621459961,5.679926872253418,2.596700687718112e-05,4.393531799316406,0.0,0.0,0.0,298.3882141113281,410.0,132.76046752929688,0.0,13467.0302734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302700,298.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647766113281,0.9990000128746032,1.0,0.5319589376449585,298.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647766113281,0.9990000128746032,0.8316875100135803,0.5601783394813538,298.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647766113281,0.9990000128746032,1.0,0.4137458205223083,298.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647766113281,0.9990000128746032,0.7201170921325684,0.5601783394813538,298.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8647766113281,0.9990000128746032,0.6605891585350037,2.657244920730591,295.8651733398437,284.95001220703125,295.9013061523437,288.2590026855469,295.900390625,298.480224609375,295.86724853515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.5967030524043366e-05,4.3935394287109375,0.0,0.0,0.0,298.3888854980469,410.0,133.05955505371094,0.0,13467.02734375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302760,298.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.9126281738281,0.9990000128746032,1.0,0.531958818435669,298.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9126281738281,0.9990000128746032,0.8416065573692322,0.5601782202720642,298.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.9126281738281,0.9990000128746032,1.0,0.4137457311153412,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.9126281738281,0.9990000128746032,0.7289344072341919,0.5601782202720642,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.9126281738281,0.9990000128746032,0.6686059236526489,2.6572444438934326,295.9130249023437,284.95001220703125,295.9491577148437,288.28515625,295.9482421875,298.4973449707031,295.91510009765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679949760437012,5.679924011230469,2.59670487139374e-05,4.393545150756836,0.0,0.0,0.0,298.3894348144531,410.0,133.17417907714844,0.0,13467.0244140625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302820,298.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,1.0,0.5319586396217346,298.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,0.8618616461753845,0.5601781010627747,298.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,1.0,0.4137456119060516,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,0.7469913959503174,0.5601781010627747,298.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,0.685153067111969,2.657243490219116,296.00836181640625,284.95001220703125,296.0443420410156,288.3372497558594,296.0433959960937,298.5321960449219,296.0104064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.5967072360799648e-05,4.393552303314209,0.0,0.0,0.0,298.3901062011719,410.0,132.8512420654297,0.0,13467.021484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302880,298.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,1.0,0.5319586396217346,298.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,0.8618616461753845,0.5601781010627747,298.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,1.0,0.4137456119060516,298.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,0.7469913959503174,0.5601781010627747,298.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.0079345703125,0.9990000128746032,0.685153067111969,2.657243490219116,296.00836181640625,284.95001220703125,296.0443420410156,288.3372497558594,296.0433959960937,298.5321960449219,296.0104064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679948329925537,5.679922103881836,2.5967072360799648e-05,4.393552303314209,0.0,0.0,0.0,298.3901062011719,410.0,132.8512420654297,0.0,13467.021484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12302940,298.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,1.0,0.5319584608078003,298.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,0.8826805949211121,0.5601778626441956,298.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,1.0,0.4137454628944397,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,0.7656339406967163,0.5601778626441956,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,0.7023714780807495,2.6572425365448,296.10272216796875,284.95001220703125,296.13836669921875,288.3887939453125,296.137451171875,298.5679626464844,296.104736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.5967103283619508e-05,4.393562316894531,0.0,0.0,0.0,298.3909912109375,410.0,131.78602600097656,0.0,13467.017578125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303000,298.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,1.0,0.5319584608078003,298.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,0.8826805949211121,0.5601778626441956,298.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,1.0,0.4137454628944397,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,0.7656339406967163,0.5601778626441956,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1023254394531,0.9990000128746032,0.7023714780807495,2.6572425365448,296.10272216796875,284.95001220703125,296.13836669921875,288.3887939453125,296.137451171875,298.5679626464844,296.104736328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679946422576904,5.679920196533203,2.5967103283619508e-05,4.393562316894531,0.0,0.0,0.0,298.3909912109375,410.0,131.78602600097656,0.0,13467.017578125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303060,298.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,1.0,0.5319582223892212,298.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,0.9040626287460328,0.5601776242256165,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,1.0,0.4137452840805053,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,0.7848572134971619,0.5601776242256165,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,0.7202529907226562,2.6572413444519043,296.1956481933594,284.95001220703125,296.230712890625,288.4393920898437,296.2298278808594,298.6044311523437,296.1976318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967143301386383e-05,4.393574237823486,0.0,0.0,0.0,298.39208984375,410.0,129.97955322265625,0.0,13467.0126953125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303120,298.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,1.0,0.5319582223892212,298.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,0.9040626287460328,0.5601776242256165,298.6336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,1.0,0.4137452840805053,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,0.7848572134971619,0.5601776242256165,298.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.1952514648437,0.9990000128746032,0.7202529907226562,2.6572413444519043,296.1956481933594,284.95001220703125,296.230712890625,288.4393920898437,296.2298278808594,298.6044311523437,296.1976318359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917812347412,2.5967143301386383e-05,4.393574237823486,0.0,0.0,0.0,298.39208984375,410.0,129.97955322265625,0.0,13467.0126953125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303180,298.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,1.0,0.5319579243659973,298.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,0.926002323627472,0.5601772665977478,298.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,1.0,0.4137450456619262,298.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,0.8046084046363831,0.5601772665977478,298.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,0.7387651205062866,2.6572399139404297,296.2865295410156,284.95001220703125,296.32086181640625,288.4886474609375,296.3199768066406,298.6413879394531,296.2884826660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.5967188776121475e-05,4.393588542938232,0.0,0.0,0.0,298.3934020996094,410.0,127.4314193725586,0.0,13467.0068359375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303240,298.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,1.0,0.5319579243659973,298.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,0.926002323627472,0.5601772665977478,298.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,1.0,0.4137450456619262,298.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,0.8046084046363831,0.5601772665977478,298.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2861633300781,0.9990000128746032,0.7387651205062866,2.6572399139404297,296.2865295410156,284.95001220703125,296.32086181640625,288.4886474609375,296.3199768066406,298.6413879394531,296.2884826660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.5967188776121475e-05,4.393588542938232,0.0,0.0,0.0,298.3934020996094,410.0,127.4314193725586,0.0,13467.0068359375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303300,298.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3307189941406,0.9990000128746032,1.0,0.531957745552063,298.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3307189941406,0.9990000128746032,0.9371749758720398,0.5601771473884583,298.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.3307189941406,0.9990000128746032,1.0,0.4137449264526367,298.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3307189941406,0.9990000128746032,0.8146710395812988,0.5601771473884583,298.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3307189941406,0.9990000128746032,0.7482087016105652,2.6572391986846924,296.3310852050781,284.95001220703125,296.36492919921875,288.5126647949219,296.36407470703125,298.6600036621094,296.3329772949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679938793182373,5.67991304397583,2.5967216060962528e-05,4.393596649169922,0.0,0.0,0.0,298.3941345214844,410.0,125.88230895996094,0.0,13467.00390625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
