time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303360,298.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3745422363281,0.9990000128746032,1.0,0.5319575667381287,298.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3745422363281,0.9990000128746032,0.9484781622886658,0.5601769685745239,298.7060546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3745422363281,0.9990000128746032,1.0,0.4137447774410248,298.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.3745422363281,0.9990000128746032,0.8248528838157654,0.5601769685745239,298.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.3745422363281,0.9990000128746032,0.757760226726532,2.657238245010376,296.3749084472656,284.95001220703125,296.40826416015625,288.5362243652344,296.40740966796875,298.6785888671875,296.37677001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679937362670898,5.679911136627197,2.5967241526814178e-05,4.3936052322387695,0.0,0.0,0.0,298.3948974609375,410.0,124.15522003173828,0.0,13467.0,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303420,298.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,1.0,0.53195720911026,298.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,0.9714509844779968,0.5601765513420105,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,1.0,0.4137445092201233,298.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,0.845543622970581,0.5601765513420105,298.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,0.7771414518356323,2.657236337661743,296.460205078125,284.95001220703125,296.4924011230469,288.58172607421875,296.4915771484375,298.71551513671875,296.4620056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,0.0,0.0,0.0,298.3965148925781,410.0,120.12226104736328,0.0,13466.9931640625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303480,298.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,1.0,0.53195720911026,298.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,0.9714509844779968,0.5601765513420105,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,1.0,0.4137445092201233,298.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,0.845543622970581,0.5601765513420105,298.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4598388671875,0.9990000128746032,0.7771414518356323,2.657236337661743,296.460205078125,284.95001220703125,296.4924011230469,288.58172607421875,296.4915771484375,298.71551513671875,296.4620056152344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.679907321929932,2.596729973447509e-05,4.393622875213623,0.0,0.0,0.0,298.3965148925781,410.0,120.12226104736328,0.0,13466.9931640625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303540,298.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,1.0,0.5319568514823914,298.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,0.9948784708976746,0.5601761937141418,298.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,1.0,0.4137442111968994,298.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,0.8666368722915649,0.5601761937141418,298.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,0.7968510985374451,2.657234668731689,296.5419006347656,284.95001220703125,296.5727233886719,288.6247863769531,296.57196044921875,298.75177001953125,296.5436096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,0.0,0.0,0.0,298.3982238769531,410.0,115.33969116210938,0.0,13466.9853515625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303600,298.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,1.0,0.5319568514823914,298.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,0.9948784708976746,0.5601761937141418,298.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,1.0,0.4137442111968994,298.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,0.8666368722915649,0.5601761937141418,298.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.54156494140625,0.9990000128746032,0.7968510985374451,2.657234668731689,296.5419006347656,284.95001220703125,296.5727233886719,288.6247863769531,296.57196044921875,298.75177001953125,296.5436096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679929256439209,5.679903507232666,2.5967359761125408e-05,4.393641471862793,0.0,0.0,0.0,298.3982238769531,410.0,115.33969116210938,0.0,13466.9853515625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303660,299.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6100769042969,0.9990000128746032,1.0,0.5319564938545227,298.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,296.6100769042969,0.9990000128746032,1.0,0.5601758360862732,298.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.6100769042969,0.9990000128746032,1.0,0.4137439429759979,298.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6100769042969,0.9990000128746032,0.8855018019676208,0.5601758360862732,298.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6100769042969,0.9990000128746032,0.8144341707229614,2.6572327613830566,296.61041259765625,284.95001220703125,296.6398620605469,288.660400390625,296.6391296386719,298.78277587890625,296.6120300292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.596741251181811e-05,4.39365816116333,0.0,0.0,0.0,298.39971923828125,410.0,110.51153564453124,0.0,13466.978515625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303720,299.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6191711425781,0.9990000128746032,1.0,0.5319564342498779,298.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6191711425781,0.9990000128746032,1.0,0.5601757764816284,298.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.6191711425781,0.9990000128746032,1.0,0.4137439131736755,298.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6191711425781,0.9990000128746032,0.8880947828292847,0.5601757764816284,298.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6191711425781,0.9990000128746032,0.8168476223945618,2.657232522964477,296.6194763183594,284.95001220703125,296.64874267578125,288.6650695800781,296.64801025390625,298.78692626953125,296.62109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925441741943,5.6798996925354,2.5967419787775725e-05,4.393660545349121,0.0,0.0,0.0,298.3999328613281,410.0,109.80789947509766,0.0,13466.9775390625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303780,299.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,1.0,0.5319560766220093,298.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,1.0,0.560175359249115,298.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,1.0,0.4137436151504516,298.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,0.9098830223083496,0.560175359249115,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,0.8370958566665649,2.657230854034424,296.6923828125,284.95001220703125,296.7198791503906,288.7021789550781,296.7192077636719,298.8206481933594,296.6938781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,0.0,0.0,0.0,298.401611328125,410.0,103.55471801757812,0.0,13466.9697265625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303840,299.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,1.0,0.5319560766220093,298.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,1.0,0.560175359249115,298.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,1.0,0.4137436151504516,298.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,0.9098830223083496,0.560175359249115,298.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.69207763671875,0.9990000128746032,0.8370958566665649,2.657230854034424,296.6923828125,284.95001220703125,296.7198791503906,288.7021789550781,296.7192077636719,298.8206481933594,296.6938781738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679921627044678,5.679895401000977,2.596747799543664e-05,4.393678665161133,0.0,0.0,0.0,298.401611328125,410.0,103.55471801757812,0.0,13466.9697265625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303900,299.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,296.72662353515625,0.9990000128746032,1.0,0.531955897808075,298.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,296.72662353515625,0.9990000128746032,1.0,0.5601751804351807,298.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.72662353515625,0.9990000128746032,1.0,0.4137434661388397,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.72662353515625,0.9990000128746032,0.9208912253379822,0.5601751804351807,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.72662353515625,0.9990000128746032,0.8473047614097595,2.6572299003601074,296.7268981933594,284.95001220703125,296.7534484863281,288.71942138671875,296.7528076171875,298.8369140625,296.7283630371094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679919719696045,5.679893493652344,2.596750709926709e-05,4.3936872482299805,0.0,0.0,0.0,298.40240478515625,410.0,100.1668930053711,0.0,13466.966796875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12303960,299.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.7597961425781,0.9990000128746032,1.0,0.5319557189941406,298.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7597961425781,0.9990000128746032,1.0,0.5601750016212463,298.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7597961425781,0.9990000128746032,1.0,0.4137433469295501,298.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7597961425781,0.9990000128746032,0.9319695830345154,0.5601750016212463,298.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7597961425781,0.9990000128746032,0.8575647473335266,2.657228946685791,296.76007080078125,284.95001220703125,296.7856140136719,288.7357482910156,296.7850036621094,298.8527526855469,296.761474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679917812347412,5.679892063140869,2.596753438410815e-05,4.393695831298828,0.0,0.0,0.0,298.4031677246094,410.0,96.59407043457033,0.0,13466.962890625,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304020,299.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,1.0,0.5319554209709167,298.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,1.0,0.5601747035980225,298.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,1.0,0.413743108510971,298.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,0.9543161392211914,0.5601747035980225,298.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,0.878219723701477,2.6572275161743164,296.8220520019531,284.95001220703125,296.8454284667969,288.76544189453125,296.8448791503906,298.883056640625,296.8233337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,0.0,0.0,0.0,298.404541015625,410.0,88.84893798828125,0.0,13466.95703125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304080,299.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,1.0,0.5319554209709167,298.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,1.0,0.5601747035980225,298.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,1.0,0.413743108510971,298.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,0.9543161392211914,0.5601747035980225,298.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8218078613281,0.9990000128746032,0.878219723701477,2.6572275161743164,296.8220520019531,284.95001220703125,296.8454284667969,288.76544189453125,296.8448791503906,298.883056640625,296.8233337402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679914951324463,5.679888725280762,2.596758167783264e-05,4.393710613250732,0.0,0.0,0.0,298.404541015625,410.0,88.84893798828125,0.0,13466.95703125,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304140,299.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,1.0,0.5319551825523376,298.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,1.0,0.5601744055747986,298.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,1.0,0.4137429296970367,298.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,0.97688889503479,0.5601744055747986,298.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,0.8990300297737122,2.657226324081421,296.8777770996094,284.95001220703125,296.8987731933594,288.79083251953125,296.8982849121094,298.91143798828125,296.87890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.5967619876610115e-05,4.393722534179688,0.0,0.0,0.0,298.4056091308594,410.0,80.36311340332031,0.0,13466.9521484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304200,299.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,1.0,0.5319551825523376,298.8990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,1.0,0.5601744055747986,298.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,1.0,0.4137429296970367,298.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,0.97688889503479,0.5601744055747986,298.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8775634765625,0.9990000128746032,0.8990300297737122,2.657226324081421,296.8777770996094,284.95001220703125,296.8987731933594,288.79083251953125,296.8982849121094,298.91143798828125,296.87890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912090301514,5.679886341094971,2.5967619876610115e-05,4.393722534179688,0.0,0.0,0.0,298.4056091308594,410.0,80.36311340332031,0.0,13466.9521484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304260,299.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,1.0,0.5319550633430481,298.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,1.0,0.560174286365509,298.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,1.0,0.4137428104877472,298.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,0.9996461272239684,0.560174286365509,298.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,0.9199631810188292,2.657225608825684,296.9266967773437,284.95001220703125,296.94512939453125,288.8116455078125,296.9447021484375,298.9377746582031,296.9276733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.393730163574219,0.0,0.0,0.0,298.40631103515625,410.0,71.13864135742188,0.0,13466.94921875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304320,299.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,1.0,0.5319550633430481,298.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,1.0,0.560174286365509,298.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,1.0,0.4137428104877472,298.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,0.9996461272239684,0.560174286365509,298.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.926513671875,0.9990000128746032,0.9199631810188292,2.657225608825684,296.9266967773437,284.95001220703125,296.94512939453125,288.8116455078125,296.9447021484375,298.9377746582031,296.9276733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.393730163574219,0.0,0.0,0.0,298.40631103515625,410.0,71.13864135742188,0.0,13466.94921875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304380,299.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,1.0,0.5319550037384033,298.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,1.0,0.5601742267608643,298.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,1.0,0.4137427508831024,298.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,1.0,0.5601742267608643,298.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,0.9409849643707277,2.6572253704071045,296.96832275390625,284.95001220703125,296.98394775390625,288.82745361328125,296.9836120605469,298.9619140625,296.9691162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.393733024597168,0.0,0.0,0.0,298.40655517578125,410.0,61.14963912963867,0.0,13466.9482421875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304440,299.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,1.0,0.5319550037384033,298.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,1.0,0.5601742267608643,298.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,1.0,0.4137427508831024,298.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,1.0,0.5601742267608643,298.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9681396484375,0.9990000128746032,0.9409849643707277,2.6572253704071045,296.96832275390625,284.95001220703125,296.98394775390625,288.82745361328125,296.9836120605469,298.9619140625,296.9691162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.67988395690918,2.596765261841938e-05,4.393733024597168,0.0,0.0,0.0,298.40655517578125,410.0,61.14963912963867,0.0,13466.9482421875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304500,299.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9860534667969,0.9990000128746032,1.0,0.5319550037384033,298.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9860534667969,0.9990000128746032,1.0,0.5601742267608643,298.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9860534667969,0.9990000128746032,1.0,0.4137427806854248,298.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.9860534667969,0.9990000128746032,1.0,0.5601742267608643,298.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,296.9860534667969,0.9990000128746032,0.9515178203582764,2.6572253704071045,296.9862060546875,284.95001220703125,297.0003967285156,288.8333435058594,297.0000915527344,298.9730834960937,296.9869384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910182952881,5.679884433746338,2.596764898044057e-05,4.393732070922852,0.0,0.0,0.0,298.4064636230469,410.0,55.91645431518555,0.0,13466.9482421875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304560,299.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.0019226074219,0.9990000128746032,1.0,0.5319550633430481,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0019226074219,0.9990000128746032,1.0,0.560174286365509,298.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.0019226074219,0.9990000128746032,1.0,0.4137428104877472,298.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.0019226074219,0.9990000128746032,1.0,0.560174286365509,298.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.0019226074219,0.9990000128746032,0.9620589017868042,2.657225608825684,297.0020446777344,284.95001220703125,297.0147399902344,288.837890625,297.0144958496094,298.98370361328125,297.002685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764170448296e-05,4.3937296867370605,0.0,0.0,0.0,298.40625,410.0,50.49380493164063,0.0,13466.94921875,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12304620,299.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5319551825523376,298.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5601744651794434,299.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.4137429296970367,298.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,1.0,0.5601744651794434,298.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.0225830078125,0.9990000128746032,0.9786062836647034,2.657226324081421,297.0226745605469,284.95001220703125,297.03289794921875,288.84210205078125,297.03271484375,298.9990539550781,297.023193359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679912567138672,5.679886341094971,2.596761805762071e-05,4.393722057342529,0.9580612182617188,0.9580612182617188,0.0,298.40557861328125,410.0,41.60078811645508,0.0,13466.9521484375,1.0,283.18682861328125,284.6053466796875,290.31842041015625,291.3565673828125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,1.0007299713119719e-20,5.00364985655986e-21,5.00364985655986e-21,0.0,0.0,-0.0,3.329606624902226e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12304680,299.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.26678466796875,0.9990000128746032,1.0,0.5319552421569824,298.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.26678466796875,0.9990000128746032,1.0,0.5601745247840881,299.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.26678466796875,0.9990000128746032,1.0,0.4137429893016815,298.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.26678466796875,0.9990000128746032,1.0,0.5601745247840881,298.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,296.26678466796875,0.9990000128746032,0.982682466506958,2.6572265625,296.2197570800781,284.95001220703125,297.03692626953125,288.8426208496094,297.0367736816406,298.9984436035156,295.9607849121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.67991304397583,5.679886817932129,2.596760896267369e-05,4.39371919631958,0.9604125618934632,0.9604125618934632,0.0,298.40533447265625,410.0,10716.9208984375,0.0,13466.953125,1.0,283.2236633300781,295.73590087890625,290.5873718261719,291.5712890625,293.1499938964844,293.1499938964844,283.1499938964844,1892.3262939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7359158396720886,0.7359317541122437,1.4490454702809077e-07,3.983292818069458,3.983281135559082,1.1484001333883498e-05,0.0,0.0,-0.0,5116.9892578125,0.0,16.287588119506836,1794.5067138671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12304740,298.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,1.0,0.5319555997848511,298.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,1.0,0.5601748824119568,298.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,1.0,0.413743257522583,298.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,1.0,0.5601748824119568,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,0.9624494314193726,2.657228469848633,291.64764404296875,284.95001220703125,297.04998779296875,288.8412780761719,297.0499267578125,298.5673828125,291.6131591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701553344727,0.9651626944541932,0.9651626944541932,0.0,298.4036865234375,410.0,32149.48046875,0.0,13466.9609375,1.0,283.1817626953125,290.4586181640625,293.774169921875,295.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,3013.475830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185007512569427,1.0,0.0,0.0,1.126407265663147,1.1264095306396484,8.479910462710907e-08,4.265784740447998,4.265774726867676,9.787119779502971e-06,0.0,0.0,-0.0,5803.11572265625,0.0,44.11033248901367,1895.4180908203125,0.0,309.5140991210937,0.2884253561496734,1.0,0.0,3.0,1.0,0.0
12304800,298.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,1.0,0.5319555997848511,298.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,1.0,0.5601748824119568,298.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,1.0,0.413743257522583,298.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,1.0,0.5601748824119568,298.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6545104980469,0.9990000128746032,0.9624494314193726,2.657228469848633,291.64764404296875,284.95001220703125,297.04998779296875,288.8412780761719,297.0499267578125,298.5673828125,291.6131591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679916858673096,5.6798906326293945,2.596755075501278e-05,4.393701553344727,0.9651626944541932,0.9651626944541932,0.0,298.4036865234375,410.0,32149.48046875,0.0,13466.9609375,1.0,283.1817626953125,290.4586181640625,293.774169921875,295.4215393066406,293.1499938964844,293.1499938964844,283.1499938964844,3013.475830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185007512569427,1.0,0.0,0.0,1.126407265663147,1.1264095306396484,8.479910462710907e-08,4.265784740447998,4.265774726867676,9.787119779502971e-06,0.0,0.0,-0.0,5803.11572265625,0.0,44.11033248901367,1895.4180908203125,0.0,309.5140991210937,0.2884253561496734,1.0,0.0,3.0,1.0,0.0
12304860,298.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,1.0,0.5319560766220093,298.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,1.0,0.560175359249115,298.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,1.0,0.4137436151504516,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,1.0,0.560175359249115,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201416015625,0.9990000128746032,0.9312341213226318,2.6572306156158447,290.51611328125,284.95001220703125,297.0543212890625,288.8363647460937,297.0543212890625,298.16552734375,290.4958801269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67992115020752,5.679895401000977,2.596748163341545e-05,4.393679618835449,0.970828115940094,0.970828115940094,0.0,298.4017028808594,410.0,38263.80859375,0.0,13466.9697265625,1.0,283.1595764160156,289.2220458984375,293.58331298828125,296.2200927734375,293.1499938964844,293.1499938964844,283.1499938964844,5682.80419921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520893216133118,1.0,0.0,0.0,1.5539820194244385,1.5539861917495728,1.6113372680592877e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,6087.48193359375,0.0,115.63270568847656,1895.4371337890625,0.0,2043.5537109375,0.3897427320480346,1.0,0.0,3.0,1.0,0.0
12304920,298.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.9990000128746032,1.0,0.531956136226654,298.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.9990000128746032,1.0,0.5601754188537598,298.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.9990000128746032,1.0,0.413743644952774,297.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.9990000128746032,0.9988211989402772,0.5601754188537598,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41558837890625,0.9990000128746032,0.9271735548973083,2.657231092453003,290.41180419921875,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,298.1195678710937,290.3928527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679922103881836,5.679895877838135,2.5967472538468428e-05,4.3936767578125,0.9715293049812316,0.9715293049812316,0.0,298.40142822265625,410.0,38824.6015625,0.0,13466.970703125,1.0,283.15802001953125,289.1106262207031,293.4679870605469,296.176025390625,293.1499938964844,293.1499938964844,283.1499938964844,6032.552734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779262900352478,1.0,0.0,0.0,1.6019824743270874,1.6019868850708008,1.7124163775861234e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,6089.91064453125,0.0,126.66018676757812,1895.4371337890625,0.0,2283.524658203125,0.4043653607368469,1.0,0.0,3.0,1.0,0.0
12304980,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.9990000128746032,1.0,0.5319566130638123,297.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.9990000128746032,1.0,0.560175895690918,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.9990000128746032,1.0,0.4137440323829651,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.9990000128746032,0.9771325588226318,0.560175895690918,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79010009765625,0.9990000128746032,0.8998400568962097,2.657233476638794,289.7875671386719,284.95001220703125,297.0525207519531,288.8292541503906,297.0525817871094,297.8328552246094,289.7746887207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679926872253418,5.679901123046875,2.596739614091348e-05,4.39365291595459,0.9762396812438964,0.9762396812438964,0.0,298.3992919921875,410.0,42215.28515625,0.0,13466.98046875,1.0,283.1518859863281,288.4486694335937,292.6818542480469,295.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,8753.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000688195228577,1.0,0.0,0.0,1.936837673187256,1.936844110488892,2.503109328699793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.4326171875,0.0,223.58702087402344,1895.4371337890625,0.0,3404.225830078125,0.4828384518623352,1.0,0.0,3.0,1.0,0.0
12305040,297.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.682373046875,0.9990000128746032,1.0,0.5319567322731018,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.682373046875,0.9990000128746032,1.0,0.5601760149002075,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.682373046875,0.9990000128746032,1.0,0.4137441217899322,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.682373046875,0.9990000128746032,0.9725939035415648,0.5601760149002075,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.682373046875,0.9990000128746032,0.8939958214759827,2.657233953475952,289.6800537109375,284.95001220703125,297.0513916015625,288.8275756835937,297.05145263671875,297.77606201171875,289.6683959960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679928302764893,5.679902076721191,2.5967377951019444e-05,4.393647193908691,0.9772998094558716,0.9772998094558716,0.0,298.39874267578125,410.0,42787.9375,0.0,13466.9833984375,1.0,283.1513061523437,288.3344116210937,292.54010009765625,295.4886474609375,293.1499938964844,293.1499938964844,283.1499938964844,9341.3935546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155080914497375,1.0,0.0,0.0,2.0024900436401367,2.0024971961975098,2.6756799798022257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.3095703125,0.0,247.04071044921875,1895.4371337890625,0.0,3547.64794921875,0.501675009727478,1.0,0.0,3.0,1.0,0.0
12305100,297.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150085449219,0.9990000128746032,1.0,0.5319570302963257,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150085449219,0.9990000128746032,1.0,0.5601763725280762,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150085449219,0.9990000128746032,1.0,0.4137443900108337,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150085449219,0.9990000128746032,0.9614763855934144,0.5601763725280762,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4150085449219,0.9990000128746032,0.8795027136802673,2.657235622406006,289.4130859375,284.95001220703125,297.0471496582031,288.82275390625,297.0472412109375,297.64141845703125,289.4033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679931640625,5.679905891418457,2.596732520032674e-05,4.3936309814453125,0.9800040125846864,0.9800040125846864,0.0,298.3972473144531,410.0,44238.8984375,0.0,13466.9892578125,1.0,283.15045166015625,288.0516662597656,292.2561340332031,295.2215270996094,293.1499938964844,293.1499938964844,283.1499938964844,11056.984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438239932060242,1.0,0.0,0.0,2.183109998703003,2.1831181049346924,3.180127805535449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.3134765625,0.0,319.8952331542969,1895.4371337890625,0.0,3807.157470703125,0.5427275896072388,1.0,0.0,3.0,1.0,0.0
12305160,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143859863281,0.9990000128746032,1.0,0.5319573879241943,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143859863281,0.9990000128746032,1.0,0.5601767897605896,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143859863281,0.9990000128746032,1.0,0.4137446582317352,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143859863281,0.9990000128746032,0.9516514539718628,0.5601767897605896,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2143859863281,0.9990000128746032,0.8664537072181702,2.65723729133606,289.212890625,284.95001220703125,297.0411376953125,288.8174133300781,297.0412902832031,297.52789306640625,289.205322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.6799092292785645,2.596726881165523e-05,4.393613338470459,0.982642948627472,0.982642948627472,0.0,298.3956604003906,410.0,45284.16796875,0.0,13466.9970703125,1.0,283.150146484375,287.8384704589844,292.07763671875,295.04913330078125,293.1499938964844,293.1499938964844,283.1499938964844,12538.2236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604697227478028,1.0,0.0,0.0,2.32930874824524,2.329318046569824,3.620324093844829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.6943359375,0.0,388.3284301757813,1895.4371337890625,0.0,3956.771728515625,0.5808958411216736,1.0,0.0,3.0,1.0,0.0
12305220,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841003417969,0.9990000128746032,1.0,0.5319579243659973,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841003417969,0.9990000128746032,0.9976504445075988,0.5601773262023926,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841003417969,0.9990000128746032,1.0,0.4137450456619262,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841003417969,0.9990000128746032,0.940238893032074,0.5601773262023926,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9841003417969,0.9990000128746032,0.8509748578071594,2.6572399139404297,288.98291015625,284.95001220703125,297.03045654296875,288.8094482421875,297.0306091308594,297.40216064453125,288.9768371582031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679940700531006,5.679914474487305,2.5967188776121475e-05,4.393588542938232,0.986035406589508,0.986035406589508,0.0,298.3934020996094,410.0,46495.3671875,0.0,13467.0068359375,1.0,283.1500244140625,287.5938415527344,291.9480285644531,294.942626953125,293.1499938964844,293.1499938964844,283.1499938964844,14579.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739557504653932,1.0,0.0,0.0,2.518045663833618,2.518056631088257,4.2307809167141386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.130859375,0.0,490.2052612304688,1895.4371337890625,0.0,4075.966064453125,0.6237525343894958,1.0,0.0,3.0,1.0,0.0
12305280,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977966308594,0.9990000128746032,1.0,0.5319581627845764,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977966308594,0.9990000128746032,0.9937428832054138,0.5601775646209717,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977966308594,0.9990000128746032,1.0,0.413745254278183,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977966308594,0.9990000128746032,0.9352651834487916,0.5601775646209717,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977966308594,0.9990000128746032,0.8441112041473389,2.6572413444519043,288.8967590332031,284.95001220703125,297.0240783691406,288.80517578125,297.0242919921875,297.34765625,288.8915405273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679943561553955,5.679917335510254,2.59671487583546e-05,4.393575668334961,0.9876748919487,0.9876748919487,0.0,298.3922119140625,410.0,46925.36328125,0.0,13467.0126953125,1.0,283.1500244140625,287.5020446777344,291.9109191894531,294.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,15414.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786474108695984,1.0,0.0,0.0,2.592177391052246,2.592189073562622,4.483557916046266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.05615234375,0.0,534.5951538085938,1895.4371337890625,0.0,4116.95458984375,0.6445315480232239,1.0,0.0,3.0,1.0,0.0
12305340,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.9990000128746032,0.9998209476470948,0.5319589376449585,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.9990000128746032,0.9849449396133424,0.5601783394813538,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.9990000128746032,0.9936390519142152,0.4137458205223083,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.9990000128746032,0.923725724220276,0.5601783394813538,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.9990000128746032,0.8278941512107849,2.657244920730591,288.6942749023437,284.95001220703125,297.0039978027344,288.7929992675781,297.0042724609375,297.2301025390625,288.6903076171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.596703234303277e-05,4.393539905548096,0.9918515086174012,0.9918515086174012,0.0,298.3889465332031,410.0,47932.921875,0.0,13467.02734375,1.0,283.1499938964844,287.2865600585937,291.8564758300781,294.90435791015625,293.1499938964844,293.1499938964844,283.1499938964844,17644.6875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885057806968688,1.0,0.0,0.0,2.78149676322937,2.7815101146698,5.16238628733845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.80615234375,0.0,659.897705078125,1895.4371337890625,0.0,4202.20947265625,0.6874017119407654,1.0,0.0,3.0,1.0,0.0
12305400,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.9990000128746032,0.9986318945884703,0.5319589972496033,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.9990000128746032,0.9837844371795654,0.5601784586906433,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.9990000128746032,0.992359220981598,0.4137459099292755,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.9990000128746032,0.9221602082252502,0.5601784586906433,296.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.9990000128746032,0.8256534337997437,2.657245397567749,288.6707763671875,284.95001220703125,297.0005798339844,288.7910461425781,297.0008239746094,297.2152404785156,288.6670227050781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679952144622803,5.67992639541626,2.596701415313873e-05,4.393534183502197,0.9924717545509338,0.9924717545509338,0.0,298.388427734375,410.0,48040.875,0.0,13467.029296875,1.0,283.1499938964844,287.2615966796875,291.8508605957031,294.9040832519531,293.1499938964844,293.1499938964844,283.1499938964844,17915.5078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897547364234924,1.0,0.0,0.0,2.803963422775269,2.8039770126342773,5.246117780188797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.44140625,0.0,675.9292602539062,1895.4371337890625,0.0,4212.921875,0.6957759261131287,1.0,0.0,3.0,1.0,0.0
