time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305460,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.9904220104217528,0.5319599509239197,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.9758930802345276,0.5601794123649597,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.983581244945526,0.4137466251850128,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.9112479090690612,0.5601794123649597,296.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.8097510933876038,2.657250165939331,288.5006408691406,284.95001220703125,296.970947265625,288.77508544921875,296.97125244140625,297.1197509765625,288.4977722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.596686863398645e-05,4.393488883972168,0.9970824122428894,0.9970824122428894,0.0,298.3843078613281,410.0,48818.19140625,0.0,13467.0478515625,1.0,283.1499938964844,287.0812683105469,291.81884765625,294.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,20066.45703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983365535736084,1.0,0.0,0.0,2.9768407344818115,2.976855993270874,5.912954748055199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.28076171875,0.0,808.0480346679688,1895.4371337890625,0.0,4285.9609375,0.7376126646995544,1.0,0.0,3.0,1.0,0.0
12305520,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.9904220104217528,0.5319599509239197,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.9758930802345276,0.5601794123649597,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.983581244945526,0.4137466251850128,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.9112479090690612,0.5601794123649597,296.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5011901855469,0.9990000128746032,0.8097510933876038,2.657250165939331,288.5006408691406,284.95001220703125,296.970947265625,288.77508544921875,296.97125244140625,297.1197509765625,288.4977722167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679961681365967,5.679935932159424,2.596686863398645e-05,4.393488883972168,0.9970824122428894,0.9970824122428894,0.0,298.3843078613281,410.0,48818.19140625,0.0,13467.0478515625,1.0,283.1499938964844,287.0812683105469,291.81884765625,294.91436767578125,293.1499938964844,293.1499938964844,283.1499938964844,20066.45703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983365535736084,1.0,0.0,0.0,2.9768407344818115,2.976855993270874,5.912954748055199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.28076171875,0.0,808.0480346679688,1895.4371337890625,0.0,4285.9609375,0.7376126646995544,1.0,0.0,3.0,1.0,0.0
12305580,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.9833646416664124,0.5319609045982361,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.9692797660827636,0.5601804852485657,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.9760944247245787,0.4137474000453949,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.9016864895820618,0.5601804852485657,296.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.7954134941101074,2.657254934310913,288.36602783203125,284.95001220703125,296.9355773925781,288.7574157714844,296.9359436035156,297.0486145019531,288.36376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679945945739746,2.5966712200897742e-05,4.393440246582031,1.0,1.0,0.0,298.3798522949219,410.0,49367.92578125,0.0,13467.0673828125,1.0,283.1499938964844,286.9395446777344,291.8047180175781,294.9278259277344,293.1499938964844,293.1499938964844,283.1499938964844,21951.591796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.120690107345581,3.1207070350646973,6.498223115158908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.47314453125,0.0,930.2952270507812,1895.4371337890625,0.0,4300.0,0.7724579572677612,1.0,0.0,3.0,1.0,0.0
12305640,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.9833646416664124,0.5319609045982361,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.9692797660827636,0.5601804852485657,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.9760944247245787,0.4137474000453949,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.9016864895820618,0.5601804852485657,296.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.366455078125,0.9990000128746032,0.7954134941101074,2.657254934310913,288.36602783203125,284.95001220703125,296.9355773925781,288.7574157714844,296.9359436035156,297.0486145019531,288.36376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679972171783447,5.679945945739746,2.5966712200897742e-05,4.393440246582031,1.0,1.0,0.0,298.3798522949219,410.0,49367.92578125,0.0,13467.0673828125,1.0,283.1499938964844,286.9395446777344,291.8047180175781,294.9278259277344,293.1499938964844,293.1499938964844,283.1499938964844,21951.591796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.120690107345581,3.1207070350646973,6.498223115158908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.47314453125,0.0,930.2952270507812,1895.4371337890625,0.0,4300.0,0.7724579572677612,1.0,0.0,3.0,1.0,0.0
12305700,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.9990000128746032,0.9800970554351808,0.5319614410400391,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.9990000128746032,0.9662761688232422,0.5601810216903687,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.9990000128746032,0.9726489186286926,0.4137477874755859,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.9990000128746032,0.8972212672233582,0.5601810216903687,296.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039855957031,0.9990000128746032,0.7886138558387756,2.657257556915283,288.3035583496094,284.95001220703125,296.91583251953125,288.7479858398437,296.9162292480469,297.0194091796875,288.30133056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679977416992188,5.6799516677856445,2.5966630346374583e-05,4.393414974212647,1.0,1.0,0.0,298.3775329589844,410.0,49613.46875,0.0,13467.078125,1.0,283.1499938964844,286.8740234375,291.8050231933594,294.9412536621094,293.1499938964844,293.1499938964844,283.1499938964844,22955.02734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.191265106201172,3.1912825107574463,6.795463036723959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.1982421875,0.0,994.8455200195312,1895.4371337890625,0.0,4300.0,0.7868504524230957,1.0,0.0,3.0,1.0,0.0
12305760,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.9990000128746032,0.9769541025161744,0.531961977481842,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.9990000128746032,0.9634167551994324,0.5601815581321716,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.9990000128746032,0.9693446159362792,0.4137482047080993,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.9990000128746032,0.8929047584533691,0.5601815581321716,296.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2569580078125,0.9990000128746032,0.7819880843162537,2.6572601795196533,288.256591796875,284.95001220703125,296.8948059082031,288.7381591796875,296.8952331542969,296.9934997558594,288.2547607421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679983139038086,5.679956912994385,2.5966546672862023e-05,4.393388748168945,1.0,1.0,0.0,298.3751525878906,410.0,49748.66796875,0.0,13467.0888671875,1.0,283.1499938964844,286.8256225585937,291.8050537109375,294.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,23671.685546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.2406980991363525,3.2407162189483643,7.007618592069775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.88037109375,0.0,1041.7962646484375,1895.4371337890625,0.0,4300.0,0.8016712069511414,1.0,0.0,3.0,1.0,0.0
12305820,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.970856785774231,0.5319631099700928,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.9579579830169678,0.5601827502250671,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.9629794359207152,0.4137490689754486,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.8845402598381042,0.5601827502250671,296.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.769059956073761,2.657265901565552,288.1634521484375,284.95001220703125,296.8489990234375,288.7174072265625,296.8494567871094,296.94903564453125,288.161865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.39333438873291,1.0,1.0,0.0,298.37017822265625,410.0,50012.08203125,0.0,13467.111328125,1.0,283.1499938964844,286.7298889160156,291.80352783203125,294.9656982421875,293.1499938964844,293.1499938964844,283.1499938964844,25204.455078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.343971967697144,3.343991279602051,7.461370046257798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.5185546875,0.0,1144.6036376953125,1895.4371337890625,0.0,4300.0,0.826860249042511,1.0,0.0,3.0,1.0,0.0
12305880,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.970856785774231,0.5319631099700928,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.9579579830169678,0.5601827502250671,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.9629794359207152,0.4137490689754486,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.8845402598381042,0.5601827502250671,296.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16375732421875,0.9990000128746032,0.769059956073761,2.657265901565552,288.1634521484375,284.95001220703125,296.8489990234375,288.7174072265625,296.8494567871094,296.94903564453125,288.161865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.39333438873291,1.0,1.0,0.0,298.37017822265625,410.0,50012.08203125,0.0,13467.111328125,1.0,283.1499938964844,286.7298889160156,291.80352783203125,294.9656982421875,293.1499938964844,293.1499938964844,283.1499938964844,25204.455078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.343971967697144,3.343991279602051,7.461370046257798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.5185546875,0.0,1144.6036376953125,1895.4371337890625,0.0,4300.0,0.826860249042511,1.0,0.0,3.0,1.0,0.0
12305940,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.9648493528366088,0.5319642424583435,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.9526742696762084,0.5601840019226074,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.9567674994468688,0.4137499630451202,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.8763568997383118,0.5601840019226074,296.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.7563594579696655,2.65727162361145,288.0809326171875,284.95001220703125,296.7984924316406,288.6952514648437,296.79901123046875,296.9115295410156,288.0795288085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,1.0,0.0,298.364990234375,410.0,50190.5625,0.0,13467.134765625,1.0,283.1499938964844,286.646240234375,291.7974548339844,294.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,26603.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435505151748657,3.435525417327881,7.875433993831393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.77099609375,0.0,1241.1925048828125,1895.4371337890625,0.0,4300.0,0.8492252230644226,1.0,0.0,3.0,1.0,0.0
12306000,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.9648493528366088,0.5319642424583435,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.9526742696762084,0.5601840019226074,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.9567674994468688,0.4137499630451202,296.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.8763568997383118,0.5601840019226074,296.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812072753906,0.9990000128746032,0.7563594579696655,2.65727162361145,288.0809326171875,284.95001220703125,296.7984924316406,288.6952514648437,296.79901123046875,296.9115295410156,288.0795288085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680006504058838,5.679980754852295,2.5966188331949525e-05,4.393277168273926,1.0,1.0,0.0,298.364990234375,410.0,50190.5625,0.0,13467.134765625,1.0,283.1499938964844,286.646240234375,291.7974548339844,294.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,26603.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.435505151748657,3.435525417327881,7.875433993831393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.77099609375,0.0,1241.1925048828125,1895.4371337890625,0.0,4300.0,0.8492252230644226,1.0,0.0,3.0,1.0,0.0
12306060,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.9587896466255188,0.531965434551239,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.9474193453788756,0.5601852536201477,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.9505618810653688,0.4137509167194366,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.8682051301002502,0.5601852536201477,296.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.743715763092041,2.657277584075928,288.0055236816406,284.95001220703125,296.74365234375,288.6718139648437,296.74420166015625,296.8787536621094,288.00421142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.5965997338062152e-05,4.393218040466309,1.0,1.0,0.0,298.3595886230469,410.0,50305.1875,0.0,13467.1591796875,1.0,283.1499938964844,286.57086181640625,291.7870178222656,294.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,27907.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518738508224488,3.5187599658966064,8.261660013886285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.1376953125,0.0,1333.6087646484375,1895.4371337890625,0.0,4300.0,0.8695933818817139,1.0,0.0,3.0,1.0,0.0
12306120,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.9587896466255188,0.531965434551239,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.9474193453788756,0.5601852536201477,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.9505618810653688,0.4137509167194366,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.8682051301002502,0.5601852536201477,296.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057678222656,0.9990000128746032,0.743715763092041,2.657277584075928,288.0055236816406,284.95001220703125,296.74365234375,288.6718139648437,296.74420166015625,296.8787536621094,288.00421142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993152618408,2.5965997338062152e-05,4.393218040466309,1.0,1.0,0.0,298.3595886230469,410.0,50305.1875,0.0,13467.1591796875,1.0,283.1499938964844,286.57086181640625,291.7870178222656,294.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,27907.830078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.518738508224488,3.5187599658966064,8.261660013886285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.1376953125,0.0,1333.6087646484375,1895.4371337890625,0.0,4300.0,0.8695933818817139,1.0,0.0,3.0,1.0,0.0
12306180,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.9525891542434692,0.5319666862487793,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.9421014189720154,0.5601865649223328,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.9442704319953918,0.413751870393753,296.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.8599913716316223,0.5601865649223328,296.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.7310218214988708,2.6572837829589844,287.9349975585937,284.95001220703125,296.6848449707031,288.647216796875,296.6854248046875,296.84918212890625,287.93377685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.68000602722168,2.596580088720657e-05,4.393157005310059,1.0,1.0,0.0,298.35400390625,410.0,50370.12890625,0.0,13467.18359375,1.0,283.1499938964844,286.5013122558594,291.7728881835937,294.960693359375,293.1499938964844,293.1499938964844,283.1499938964844,29147.873046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59606409072876,3.596086263656616,8.628754812889383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.79638671875,0.0,1423.4747314453125,1895.4371337890625,0.0,4300.0,0.8885388374328613,1.0,0.0,3.0,1.0,0.0
12306240,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.9525891542434692,0.5319666862487793,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.9421014189720154,0.5601865649223328,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.9442704319953918,0.413751870393753,296.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.8599913716316223,0.5601865649223328,296.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352111816406,0.9990000128746032,0.7310218214988708,2.6572837829589844,287.9349975585937,284.95001220703125,296.6848449707031,288.647216796875,296.6854248046875,296.84918212890625,287.93377685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680032253265381,5.68000602722168,2.596580088720657e-05,4.393157005310059,1.0,1.0,0.0,298.35400390625,410.0,50370.12890625,0.0,13467.18359375,1.0,283.1499938964844,286.5013122558594,291.7728881835937,294.960693359375,293.1499938964844,293.1499938964844,283.1499938964844,29147.873046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59606409072876,3.596086263656616,8.628754812889383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.79638671875,0.0,1423.4747314453125,1895.4371337890625,0.0,4300.0,0.8885388374328613,1.0,0.0,3.0,1.0,0.0
12306300,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89715576171875,0.9990000128746032,0.9494137763977052,0.5319673418998718,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89715576171875,0.9990000128746032,0.939397633075714,0.5601872205734253,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89715576171875,0.9990000128746032,0.941070556640625,0.4137523770332336,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89715576171875,0.9990000128746032,0.8558396100997925,0.5601872205734253,296.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89715576171875,0.9990000128746032,0.7246316075325012,2.6572868824005127,287.8969116210937,284.95001220703125,296.654052734375,288.6344909667969,296.6546630859375,296.83526611328125,287.89556884765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680012702941895,2.596570084278937e-05,4.393125534057617,1.0,1.0,0.0,298.3511657714844,410.0,50416.9921875,0.0,13467.1962890625,1.0,283.1499938964844,286.4634704589844,291.764892578125,294.95562744140625,293.1499938964844,293.1499938964844,283.1499938964844,29880.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640978336334229,3.6410012245178223,8.845644288157928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.67529296875,0.0,1477.4808349609375,1895.4371337890625,0.0,4300.0,0.8967453241348267,1.0,0.0,3.0,1.0,0.0
12306360,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.9990000128746032,0.9461937546730042,0.5319679975509644,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.9990000128746032,0.9366644024848938,0.5601878762245178,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.9990000128746032,0.9378364086151124,0.4137528836727142,296.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.9990000128746032,0.851658046245575,0.5601878762245178,296.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.9990000128746032,0.7182113528251648,2.65729022026062,287.867919921875,284.95001220703125,296.6224060058594,288.6215209960937,296.6230163574219,296.8218688964844,287.86676025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800456047058105,5.680019378662109,2.596560079837218e-05,4.393094062805176,1.0,1.0,0.0,298.3482666015625,410.0,50394.9609375,0.0,13467.2099609375,1.0,283.1499938964844,286.4360046386719,291.7556457519531,294.94580078125,293.1499938964844,293.1499938964844,283.1499938964844,30343.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669080495834351,3.669103622436523,8.982718213701446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.57275390625,0.0,1511.95654296875,1895.4371337890625,0.0,4300.0,0.906445324420929,1.0,0.0,3.0,1.0,0.0
12306420,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.9395716786384584,0.5319693088531494,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.9310746788978576,0.5601892471313477,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.9312254786491394,0.4137538969516754,296.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.8431701064109802,0.5601892471313477,296.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.7052438855171204,2.657296657562256,287.803466796875,284.95001220703125,296.55670166015625,288.5948486328125,296.5573425292969,296.79620361328125,287.8023376464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680032730102539,2.596539525256958e-05,4.393030166625977,1.0,1.0,0.0,298.3424377441406,410.0,50386.88671875,0.0,13467.2353515625,1.0,283.1499938964844,286.3739318847656,291.7358093261719,294.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,31510.298828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738955020904541,3.7389791011810303,9.328111900686054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.17529296875,0.0,1599.994140625,1895.4371337890625,0.0,4300.0,0.9235925078392028,1.0,0.0,3.0,1.0,0.0
12306480,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.9395716786384584,0.5319693088531494,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.9310746788978576,0.5601892471313477,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.9312254786491394,0.4137538969516754,296.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.8431701064109802,0.5601892471313477,296.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.9990000128746032,0.7052438855171204,2.657296657562256,287.803466796875,284.95001220703125,296.55670166015625,288.5948486328125,296.5573425292969,296.79620361328125,287.8023376464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.68005895614624,5.680032730102539,2.596539525256958e-05,4.393030166625977,1.0,1.0,0.0,298.3424377441406,410.0,50386.88671875,0.0,13467.2353515625,1.0,283.1499938964844,286.3739318847656,291.7358093261719,294.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,31510.298828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738955020904541,3.7389791011810303,9.328111900686054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.17529296875,0.0,1599.994140625,1895.4371337890625,0.0,4300.0,0.9235925078392028,1.0,0.0,3.0,1.0,0.0
12306540,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.932705283164978,0.5319706201553345,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.9253137111663818,0.5601906776428223,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.9244178533554076,0.4137549102306366,296.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.8345075845718384,0.5601906776428223,296.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.6920955181121826,2.6573033332824707,287.740966796875,284.95001220703125,296.4880676269531,288.5673217773437,296.48876953125,296.7717590332031,287.7398681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518606878817e-05,4.392965316772461,1.0,1.0,0.0,298.3365173339844,410.0,50350.6953125,0.0,13467.2626953125,1.0,283.1499938964844,286.3144226074219,291.7137756347656,294.90234375,293.1499938964844,293.1499938964844,283.1499938964844,32657.060546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806383371353149,3.806408405303955,9.667592166806571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.00390625,0.0,1688.1279296875,1895.4371337890625,0.0,4300.0,0.9401474595069884,1.0,0.0,3.0,1.0,0.0
12306600,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.932705283164978,0.5319706201553345,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.9253137111663818,0.5601906776428223,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.9244178533554076,0.4137549102306366,296.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.8345075845718384,0.5601906776428223,296.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.9990000128746032,0.6920955181121826,2.6573033332824707,287.740966796875,284.95001220703125,296.4880676269531,288.5673217773437,296.48876953125,296.7717590332031,287.7398681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680072784423828,5.680046558380127,2.596518606878817e-05,4.392965316772461,1.0,1.0,0.0,298.3365173339844,410.0,50350.6953125,0.0,13467.2626953125,1.0,283.1499938964844,286.3144226074219,291.7137756347656,294.90234375,293.1499938964844,293.1499938964844,283.1499938964844,32657.060546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.806383371353149,3.806408405303955,9.667592166806571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.00390625,0.0,1688.1279296875,1895.4371337890625,0.0,4300.0,0.9401474595069884,1.0,0.0,3.0,1.0,0.0
12306660,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.92558616399765,0.5319719314575195,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.919372260570526,0.5601920485496521,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.917402982711792,0.4137559533119201,296.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.8256595730781555,0.5601920485496521,296.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.6787527799606323,2.657310009002685,287.68017578125,284.95001220703125,296.4168701171875,288.5390625,296.4176025390625,296.74835205078125,287.6791076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086612701416,5.680060386657715,2.5964976885006763e-05,4.392899990081787,1.0,1.0,0.0,298.33056640625,410.0,50290.33203125,0.0,13467.2890625,1.0,283.1499938964844,286.257080078125,291.68975830078125,294.87506103515625,293.1499938964844,293.1499938964844,283.04998779296875,33790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87186598777771,3.871891736984253,1.0003084298659817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.44970703125,0.0,1776.7601318359375,1895.4371337890625,0.0,4300.0,0.9552300572395324,1.0,0.0,3.0,1.0,0.0
12306720,296.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.92558616399765,0.5319719314575195,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.919372260570526,0.5601920485496521,296.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.917402982711792,0.4137559533119201,296.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.8256595730781555,0.5601920485496521,296.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6803894042969,0.9990000128746032,0.6787527799606323,2.657310009002685,287.68017578125,284.95001220703125,296.4168701171875,288.5390625,296.4176025390625,296.74835205078125,287.6791076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680086612701416,5.680060386657715,2.5964976885006763e-05,4.392899990081787,1.0,1.0,0.0,298.33056640625,410.0,50290.33203125,0.0,13467.2890625,1.0,283.1499938964844,286.257080078125,291.68975830078125,294.87506103515625,293.1499938964844,293.1499938964844,283.04998779296875,33790.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.87186598777771,3.871891736984253,1.0003084298659817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.44970703125,0.0,1776.7601318359375,1895.4371337890625,0.0,4300.0,0.9552300572395324,1.0,0.0,3.0,1.0,0.0
12306780,296.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.9177075624465942,0.5319732427597046,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.912876546382904,0.5601934790611267,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.9097605347633362,0.4137569665908813,296.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.8162490725517273,0.5601934790611267,296.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.6648238301277161,2.6573166847229004,287.5618591308594,284.95001220703125,296.343505859375,288.5101318359375,296.34423828125,296.7216491699219,287.5606994628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834663391113,1.0,1.0,0.0,298.3245849609375,410.0,50550.94140625,0.0,13467.3154296875,1.0,283.05206298828125,286.1328125,291.6875915527344,294.89697265625,293.1499938964844,293.1499938964844,282.75,34737.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925770521163941,3.9257969856262207,1.028354972731904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.56005859375,0.0,1852.0069580078125,1895.4371337890625,0.0,4300.0,0.9663856029510498,1.0,0.0,3.0,1.0,0.0
12306840,296.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.9177075624465942,0.5319732427597046,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.912876546382904,0.5601934790611267,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.9097605347633362,0.4137569665908813,296.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.8162490725517273,0.5601934790611267,296.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5621032714844,0.9990000128746032,0.6648238301277161,2.6573166847229004,287.5618591308594,284.95001220703125,296.343505859375,288.5101318359375,296.34423828125,296.7216491699219,287.5606994628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680100440979004,5.680074214935303,2.5964765882235952e-05,4.392834663391113,1.0,1.0,0.0,298.3245849609375,410.0,50550.94140625,0.0,13467.3154296875,1.0,283.05206298828125,286.1328125,291.6875915527344,294.89697265625,293.1499938964844,293.1499938964844,282.75,34737.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.925770521163941,3.9257969856262207,1.028354972731904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.56005859375,0.0,1852.0069580078125,1895.4371337890625,0.0,4300.0,0.9663856029510498,1.0,0.0,3.0,1.0,0.0
12306900,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852233886719,0.9990000128746032,0.9131163954734802,0.5319738984107971,296.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852233886719,0.9990000128746032,0.9091472029685974,0.5601941347122192,296.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852233886719,0.9990000128746032,0.9053980708122252,0.4137575030326843,296.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852233886719,0.9990000128746032,0.8110575675964355,0.5601941347122192,296.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3852233886719,0.9990000128746032,0.6573532819747925,2.6573197841644287,287.3842468261719,284.95001220703125,296.3060913085937,288.4954528808594,296.30682373046875,296.70416259765625,287.379638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680107116699219,5.680081367492676,2.596466219983995e-05,4.392801761627197,1.0,1.0,0.0,298.3216247558594,410.0,51457.3203125,0.0,13467.3291015625,1.0,282.7936096191406,285.9319152832031,291.73223876953125,295.06005859375,293.1499938964844,293.1499938964844,282.75,35024.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.941918611526489,3.9419453144073486,1.0368323728471296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.5029296875,0.0,1874.9552001953125,1895.4371337890625,0.0,4300.0,0.9702276587486268,1.0,0.0,3.0,1.0,0.0
12306960,296.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.9990000128746032,0.9081025123596193,0.5319746136665344,296.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.9990000128746032,0.9050613045692444,0.5601948499679565,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.9990000128746032,0.9006540775299072,0.4137580096721649,296.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.9990000128746032,0.8055042028427124,0.5601948499679565,296.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260192871094,0.9990000128746032,0.6494920253753662,2.657323122024536,287.3257751464844,284.95001220703125,296.26824951171875,288.4806823730469,296.2690124511719,296.6837463378906,287.3244323730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680114269256592,5.680088043212891,2.5964556698454544e-05,4.39276933670044,1.0,1.0,0.0,298.31866455078125,410.0,51479.6328125,0.0,13467.3427734375,1.0,282.755859375,285.8713073730469,291.72637939453125,295.0102844238281,293.1499938964844,293.1499938964844,282.45001220703125,35246.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9543919563293457,3.954418897628784,1.0434044952489785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.05859375,0.0,1892.810302734375,1895.4371337890625,0.0,4300.0,0.9731950163841248,1.0,0.0,3.0,1.0,0.0
12307020,296.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.8970533013343811,0.5319758653640747,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.8960261940956116,0.5601962208747864,296.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.8902409672737122,0.4137590229511261,296.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.793520450592041,0.5601962208747864,296.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.6328191161155701,2.657329797744751,287.09161376953125,284.95001220703125,296.1915283203125,288.4508056640625,296.1922912597656,296.6377258300781,287.09039306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801276206970215,5.680101871490479,2.5964351152651943e-05,4.392704963684082,1.0,1.0,0.0,298.3127746582031,410.0,52381.8828125,0.0,13467.369140625,1.0,282.4559631347656,285.6120910644531,291.75213623046875,295.096435546875,293.1499938964844,293.1499938964844,282.1499938964844,35550.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971449851989746,3.971477031707764,1.0524256595090264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.69140625,0.0,1917.4110107421875,1895.4371337890625,0.0,4300.0,0.9772526621818542,1.0,0.0,3.0,1.0,0.0
12307080,296.651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.8970533013343811,0.5319758653640747,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.8960261940956116,0.5601962208747864,296.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.8902409672737122,0.4137590229511261,296.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.793520450592041,0.5601962208747864,296.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09185791015625,0.9990000128746032,0.6328191161155701,2.657329797744751,287.09161376953125,284.95001220703125,296.1915283203125,288.4508056640625,296.1922912597656,296.6377258300781,287.09039306640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6801276206970215,5.680101871490479,2.5964351152651943e-05,4.392704963684082,1.0,1.0,0.0,298.3127746582031,410.0,52381.8828125,0.0,13467.369140625,1.0,282.4559631347656,285.6120910644531,291.75213623046875,295.096435546875,293.1499938964844,293.1499938964844,282.1499938964844,35550.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.971449851989746,3.971477031707764,1.0524256595090264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.69140625,0.0,1917.4110107421875,1895.4371337890625,0.0,4300.0,0.9772526621818542,1.0,0.0,3.0,1.0,0.0
12307140,296.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.8849745988845825,0.5319771766662598,296.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.8860909342765808,0.5601975917816162,296.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.8788721561431885,0.4137600362300873,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.780619204044342,0.5601975917816162,296.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.6151391267776489,2.6573362350463867,286.860595703125,284.95001220703125,296.1136474609375,288.420654296875,296.1144104003906,296.58807373046875,286.85943603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,1.0,0.0,298.3070068359375,410.0,53260.46875,0.0,13467.39453125,1.0,282.1558837890625,285.3564758300781,291.7723388671875,295.17315673828125,293.1499938964844,293.1499938964844,281.8500061035156,35732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981599569320679,3.9816269874572754,1.0578119145066012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.32666015625,0.0,1932.149658203125,1895.4371337890625,0.0,4300.0,0.979666829109192,1.0,0.0,3.0,1.0,0.0
12307200,296.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.8849745988845825,0.5319771766662598,296.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.8860909342765808,0.5601975917816162,296.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.8788721561431885,0.4137600362300873,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.780619204044342,0.5601975917816162,296.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9990000128746032,0.6151391267776489,2.6573362350463867,286.860595703125,284.95001220703125,296.1136474609375,288.420654296875,296.1144104003906,296.58807373046875,286.85943603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680140972137451,5.680115222930908,2.5964147425838743e-05,4.392642021179199,1.0,1.0,0.0,298.3070068359375,410.0,53260.46875,0.0,13467.39453125,1.0,282.1558837890625,285.3564758300781,291.7723388671875,295.17315673828125,293.1499938964844,293.1499938964844,281.8500061035156,35732.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.981599569320679,3.9816269874572754,1.0578119145066012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.32666015625,0.0,1932.149658203125,1895.4371337890625,0.0,4300.0,0.979666829109192,1.0,0.0,3.0,1.0,0.0
12307260,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.8720330595970154,0.5319784283638,296.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.875416100025177,0.5601989030838013,296.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.8667097091674805,0.4137609899044037,296.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.7669621109962463,0.5601989030838013,296.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.5966289043426514,2.657342433929444,286.6315612792969,284.95001220703125,296.03497314453125,288.39031982421875,296.0357360839844,296.536865234375,286.63043212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580509185791,1.0,1.0,0.0,298.3013916015625,410.0,54123.984375,0.0,13467.419921875,1.0,281.8558349609375,285.10321044921875,291.79022216796875,295.2461242675781,293.1499938964844,293.1499938964844,281.54998779296875,35841.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987633228302002,3.98766040802002,1.061020270753943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.2509765625,0.0,1940.9466552734373,1895.4371337890625,0.0,4300.0,0.981101930141449,1.0,0.0,3.0,1.0,0.0
12307320,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.8720330595970154,0.5319784283638,296.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.875416100025177,0.5601989030838013,296.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.8667097091674805,0.4137609899044037,296.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.7669621109962463,0.5601989030838013,296.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318054199219,0.9990000128746032,0.5966289043426514,2.657342433929444,286.6315612792969,284.95001220703125,296.03497314453125,288.39031982421875,296.0357360839844,296.536865234375,286.63043212890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680154323577881,5.68012809753418,2.596394915599376e-05,4.392580509185791,1.0,1.0,0.0,298.3013916015625,410.0,54123.984375,0.0,13467.419921875,1.0,281.8558349609375,285.10321044921875,291.79022216796875,295.2461242675781,293.1499938964844,293.1499938964844,281.54998779296875,35841.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.987633228302002,3.98766040802002,1.061020270753943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.2509765625,0.0,1940.9466552734373,1895.4371337890625,0.0,4300.0,0.981101930141449,1.0,0.0,3.0,1.0,0.0
12307380,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.8576490879058838,0.5418637990951538,296.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.8636116981506348,0.5706086754798889,296.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.853318989276886,0.4214496314525604,296.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.7521559596061707,0.5706086754798889,295.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9915229082107544,0.5777482390403748,2.6150388717651367,286.4014587402344,284.95001220703125,295.95587158203125,288.35992431640625,295.9566650390625,296.4798583984375,286.40008544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.673684597015381,5.67365837097168,2.59062035183888e-05,4.387886047363281,1.0,1.0,0.0,301.0004272460937,410.0,54938.21484375,0.0,13458.205078125,1.0,281.5558166503906,284.8493347167969,291.8068542480469,295.31622314453125,293.1499938964844,293.1499938964844,281.25,35905.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991217613220215,3.991245269775391,1.062928618011938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.4150390625,0.0,1946.1856689453125,1895.4371337890625,0.0,4300.0,0.9819544553756714,1.0,0.0,3.0,1.0,0.0
