time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307440,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.8576490879058838,0.5418637990951538,296.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.8636116981506348,0.5706086754798889,296.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.853318989276886,0.4214496314525604,296.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9990000128746032,0.7521559596061707,0.5706086754798889,295.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.9915229082107544,0.5777482390403748,2.6150388717651367,286.4014587402344,284.95001220703125,295.95587158203125,288.35992431640625,295.9566650390625,296.4798583984375,286.40008544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.673684597015381,5.67365837097168,2.59062035183888e-05,4.387886047363281,1.0,1.0,0.0,301.0004272460937,410.0,54938.21484375,0.0,13458.205078125,1.0,281.5558166503906,284.8493347167969,291.8068542480469,295.31622314453125,293.1499938964844,293.1499938964844,281.25,35905.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.991217613220215,3.991245269775391,1.062928618011938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.4150390625,0.0,1946.1856689453125,1895.4371337890625,0.0,4300.0,0.9819544553756714,1.0,0.0,3.0,1.0,0.0
12307500,296.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.9990000128746032,0.8491682410240173,0.550561249256134,296.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.9990000128746032,0.8567251563072205,0.5797675251960754,296.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.9990000128746032,0.8456051349639893,0.4282143115997314,296.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.9990000128746032,0.7437231540679932,0.5797675251960754,295.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22442626953125,0.9830435514450072,0.5687849521636963,2.5753211975097656,286.223388671875,284.95001220703125,295.916259765625,288.34478759765625,295.91705322265625,296.443359375,286.2188415527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.668285846710205,5.668260097503662,2.585628863016609e-05,4.383566379547119,1.0,1.0,0.0,303.4050598144531,410.0,55772.0234375,0.0,13444.3837890625,1.0,281.2928771972656,284.6491394042969,291.8377685546875,295.4515075683594,293.1499938964844,293.1499938964844,281.25,35927.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.992419958114624,3.9924476146698,1.0635691296556615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.1171875,0.0,1947.945068359375,1895.4371337890625,0.0,4300.0,0.9822404384613036,1.0,0.0,3.0,1.0,0.0
12307560,296.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.9990000128746032,0.8402170538902283,0.5593714714050293,296.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.9990000128746032,0.8494211435317993,0.5890451073646545,296.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.9990000128746032,0.8375224471092224,0.4350666999816894,296.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.9990000128746032,0.7348119020462036,0.5890451073646545,295.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683044433594,0.9738517999649048,0.5600386261940002,2.5363335609436035,286.16802978515625,284.95001220703125,295.8766784667969,288.32965087890625,295.8774719238281,296.4047241210937,286.1667785644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.662525177001953,5.66249942779541,2.5803559765336104e-05,4.379065990447998,1.0,1.0,0.0,305.8749389648437,410.0,55710.56640625,0.0,13433.181640625,1.0,281.2556457519531,284.59344482421875,291.8211669921875,295.3804626464844,293.1499938964844,293.1499938964844,280.95001220703125,35943.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.993346691131592,3.993374109268189,1.0640628715918865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.48486328125,0.0,1949.3016357421875,1895.4371337890625,0.0,4300.0,0.9824607968330384,1.0,0.0,3.0,1.0,0.0
12307620,296.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.8212910294532776,0.5763792395591736,296.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.8339595198631287,0.6069551110267639,296.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.8205989599227905,0.4482949674129486,296.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.7159543037414551,0.6069551110267639,295.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.9541949033737184,0.5428839325904846,2.460829257965088,285.940185546875,284.95001220703125,295.7977905273437,288.2995910644531,295.7985534667969,296.3240661621094,285.9390563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.651115417480469,5.651089668273926,2.5699320758576505e-05,4.370161533355713,1.0,1.0,0.0,310.75360107421875,410.0,56514.9453125,0.0,13410.916015625,1.0,280.9557800292969,284.3403625488281,291.834228515625,295.4438781738281,293.1499938964844,293.1499938964844,280.6499938964844,35966.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994610786437988,3.994638204574585,1.0647366934790623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.943359375,0.0,1951.1534423828125,1895.4371337890625,0.0,4300.0,0.9827614426612854,1.0,0.0,3.0,1.0,0.0
12307680,296.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.8212910294532776,0.5763792395591736,296.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.8339595198631287,0.6069551110267639,296.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.8205989599227905,0.4482949674129486,296.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.9990000128746032,0.7159543037414551,0.6069551110267639,295.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.9541949033737184,0.5428839325904846,2.460829257965088,285.940185546875,284.95001220703125,295.7977905273437,288.2995910644531,295.7985534667969,296.3240661621094,285.9390563964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.651115417480469,5.651089668273926,2.5699320758576505e-05,4.370161533355713,1.0,1.0,0.0,310.75360107421875,410.0,56514.9453125,0.0,13410.916015625,1.0,280.9557800292969,284.3403625488281,291.834228515625,295.4438781738281,293.1499938964844,293.1499938964844,280.6499938964844,35966.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.994610786437988,3.994638204574585,1.0647366934790623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.943359375,0.0,1951.1534423828125,1895.4371337890625,0.0,4300.0,0.9827614426612854,1.0,0.0,3.0,1.0,0.0
12307740,296.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.801540732383728,0.5927876830101013,296.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.8178540468215942,0.6242339611053467,296.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.8031060099601746,0.4610570669174194,296.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.6962223052978516,0.6242339611053467,295.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9334893226623536,0.5263197422027588,2.387686491012573,285.7465515136719,284.95001220703125,295.7195129394531,288.2698974609375,295.72027587890625,296.2350158691406,285.74542236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.639746189117432,5.639720439910889,2.559566382842604e-05,4.361288547515869,1.0,1.0,0.0,315.5975646972656,410.0,57572.66015625,0.0,13388.6279296875,1.0,280.6557922363281,284.1029968261719,291.8537902832031,295.5269470214844,293.1499938964844,293.1499938964844,280.3500061035156,35980.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995361328125,3.9953887462615967,1.0651367574610049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.904296875,0.0,1952.25341796875,1895.4371337890625,0.0,4300.0,0.9829399585723876,1.0,0.0,3.0,1.0,0.0
12307800,296.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.801540732383728,0.5927876830101013,296.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.8178540468215942,0.6242339611053467,296.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.8031060099601746,0.4610570669174194,296.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466735839844,0.9990000128746032,0.6962223052978516,0.6242339611053467,295.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.9334893226623536,0.5263197422027588,2.387686491012573,285.7465515136719,284.95001220703125,295.7195129394531,288.2698974609375,295.72027587890625,296.2350158691406,285.74542236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.639746189117432,5.639720439910889,2.559566382842604e-05,4.361288547515869,1.0,1.0,0.0,315.5975646972656,410.0,57572.66015625,0.0,13388.6279296875,1.0,280.6557922363281,284.1029968261719,291.8537902832031,295.5269470214844,293.1499938964844,293.1499938964844,280.3500061035156,35980.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995361328125,3.9953887462615967,1.0651367574610049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.904296875,0.0,1952.25341796875,1895.4371337890625,0.0,4300.0,0.9829399585723876,1.0,0.0,3.0,1.0,0.0
12307860,296.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.7808378338813782,0.6086602210998535,296.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.8011396527290344,0.6409485340118408,296.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.7849815487861633,0.4734024107456207,296.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.6756374835968018,0.640781044960022,295.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9132933616638184,0.5102198123931885,2.316819429397583,285.5528869628906,284.95001220703125,295.6422119140625,288.2406921386719,295.6429748535156,296.15020751953125,285.5517883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.628403663635254,5.628378391265869,2.54925307672238e-05,4.352452754974365,1.0,1.0,0.0,320.4127502441406,410.0,58628.203125,0.0,13366.3037109375,1.0,280.35577392578125,283.86572265625,291.8780517578125,295.61767578125,293.1499938964844,293.1499938964844,280.04998779296875,35988.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995806932449341,3.9958343505859375,1.065374362951843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.90625,0.0,1952.9066162109373,1895.4371337890625,0.0,4300.0,0.9830458760261536,1.0,0.0,3.0,1.0,0.0
12307920,296.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.7808378338813782,0.6086602210998535,296.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.8011396527290344,0.6409485340118408,296.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.7849815487861633,0.4734024107456207,296.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.6756374835968018,0.640781044960022,295.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9132933616638184,0.5102198123931885,2.316819429397583,285.5528869628906,284.95001220703125,295.6422119140625,288.2406921386719,295.6429748535156,296.15020751953125,285.5517883300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.628403663635254,5.628378391265869,2.54925307672238e-05,4.352452754974365,1.0,1.0,0.0,320.4127502441406,410.0,58628.203125,0.0,13366.3037109375,1.0,280.35577392578125,283.86572265625,291.8780517578125,295.61767578125,293.1499938964844,293.1499938964844,280.04998779296875,35988.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995806932449341,3.9958343505859375,1.065374362951843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.90625,0.0,1952.9066162109373,1895.4371337890625,0.0,4300.0,0.9830458760261536,1.0,0.0,3.0,1.0,0.0
12307980,296.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.9990000128746032,0.7578092813491821,0.632934033870697,296.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.9990000128746032,0.7829301357269287,0.6665099859237671,296.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.9990000128746032,0.7651867866516113,0.4922820329666137,295.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.9838545322418212,0.6564370393753052,0.62593013048172,295.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.8912845253944397,0.4944173693656921,2.2480363845825195,285.35626220703125,284.95001220703125,295.5662536621094,288.2121276855469,295.5670166015625,296.0688171386719,285.35504150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.610363006591797,5.610337734222412,2.5329763957415707e-05,4.338592052459717,1.0,1.0,0.0,328.0357360839844,410.0,59638.2109375,0.0,13330.625,1.0,280.0557556152344,283.62603759765625,291.9032287597656,295.7086181640625,293.1499938964844,293.1499938964844,279.75,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996071338653565,3.99609899520874,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.00439453125,0.0,1953.29443359375,1895.4371337890625,0.0,4300.0,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
12308040,296.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.9990000128746032,0.7578092813491821,0.632934033870697,296.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.9990000128746032,0.7829301357269287,0.6665099859237671,296.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.9990000128746032,0.7651867866516113,0.4922820329666137,295.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.9838545322418212,0.6564370393753052,0.62593013048172,295.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35662841796875,0.8912845253944397,0.4944173693656921,2.2480363845825195,285.35626220703125,284.95001220703125,295.5662536621094,288.2121276855469,295.5670166015625,296.0688171386719,285.35504150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.610363006591797,5.610337734222412,2.5329763957415707e-05,4.338592052459717,1.0,1.0,0.0,328.0357360839844,410.0,59638.2109375,0.0,13330.625,1.0,280.0557556152344,283.62603759765625,291.9032287597656,295.7086181640625,293.1499938964844,293.1499938964844,279.75,35993.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996071338653565,3.99609899520874,1.0655154483174556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.00439453125,0.0,1953.29443359375,1895.4371337890625,0.0,4300.0,0.9831088185310364,1.0,0.0,3.0,1.0,0.0
12308100,295.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9990000128746032,0.745008647441864,0.6449400782585144,296.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9990000128746032,0.7730666995048523,0.6791529655456543,296.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9990000128746032,0.7544406056404114,0.5016200542449951,295.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9746037721633912,0.6479893922805786,0.6179993152618408,295.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.8810092210769653,0.4866278171539306,2.2143232822418213,285.2069091796875,284.95001220703125,295.5289001464844,288.1981506347656,295.5296630859375,296.03094482421875,285.2029724121094,1.0,1.0,1.0,1.0,0.0,1.0,-5.601165294647217,5.601140022277832,2.52466052188538e-05,4.3314385414123535,1.0,1.0,0.0,331.90838623046875,410.0,60678.23046875,0.0,13312.2216796875,1.0,279.79278564453125,283.4378356933594,291.9384765625,295.8572998046875,293.1499938964844,293.1499938964844,279.75,35994.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9961600303649902,3.996187686920166,1.0655627420419478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.70556640625,0.0,1953.424560546875,1895.4371337890625,0.0,4300.0,0.9831299185752868,1.0,0.0,3.0,1.0,0.0
12308160,295.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9990000128746032,0.7312844395637512,0.6568154096603394,296.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9990000128746032,0.7628226280212402,0.6916582584381104,296.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9990000128746032,0.7432516813278198,0.5108564496040344,295.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.9649529457092284,0.63992840051651,0.6104270219802856,295.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.8710426092147827,0.4789279997348785,2.180579423904419,285.1587829589844,284.95001220703125,295.49200439453125,288.18438720703125,295.49273681640625,295.9988708496094,285.1575927734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.5918684005737305,5.591843128204346,2.516269887564704e-05,4.324211120605469,1.0,1.0,0.0,335.8095703125,410.0,60643.4765625,0.0,13293.650390625,1.0,279.7556457519531,283.3858337402344,291.9280090332031,295.7981262207031,293.1499938964844,293.1499938964844,279.45001220703125,35995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996228456497192,3.996255874633789,1.0655991218300187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.076171875,0.0,1953.5247802734373,1895.4371337890625,0.0,4300.0,0.9831461310386658,1.0,0.0,3.0,1.0,0.0
12308220,295.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.952780544757843,0.705851674079895,0.641254723072052,296.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.968238651752472,0.74049311876297,0.7072979211807251,295.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.95950585603714,0.7207433581352234,0.5086756944656372,295.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9091528058052064,0.6239993572235107,0.5971779823303223,295.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8259045481681824,0.4632723927497864,2.11926817893982,284.937744140625,284.95001220703125,295.4197998046875,288.1575927734375,295.4205322265625,295.9546813964844,284.93621826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.509799003601074,5.509774684906006,2.442723234707956e-05,4.260214328765869,0.999957799911499,0.999957799911499,0.0,370.1684875488281,410.0,61344.265625,0.0,13105.955078125,1.0,279.455810546875,283.1285095214844,291.95147705078125,295.8790283203125,293.1499938964844,293.1499938964844,279.1499938964844,35998.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963111877441406,3.996338844299317,1.0656433460098924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.365234375,0.0,1953.654052734375,1895.4371337890625,0.0,4300.0,0.983165681362152,1.0,0.0,3.0,1.0,0.0
12308280,295.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.952780544757843,0.705851674079895,0.641254723072052,296.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.968238651752472,0.74049311876297,0.7072979211807251,295.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.95950585603714,0.7207433581352234,0.5086756944656372,295.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9091528058052064,0.6239993572235107,0.5971779823303223,295.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8259045481681824,0.4632723927497864,2.11926817893982,284.937744140625,284.95001220703125,295.4197998046875,288.1575927734375,295.4205322265625,295.9546813964844,284.93621826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.509799003601074,5.509774684906006,2.442723234707956e-05,4.260214328765869,0.999957799911499,0.999957799911499,0.0,370.1684875488281,410.0,61344.265625,0.0,13105.955078125,1.0,279.455810546875,283.1285095214844,291.95147705078125,295.8790283203125,293.1499938964844,293.1499938964844,279.1499938964844,35998.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9963111877441406,3.996338844299317,1.0656433460098924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.365234375,0.0,1953.654052734375,1895.4371337890625,0.0,4300.0,0.983165681362152,1.0,0.0,3.0,1.0,0.0
12308340,295.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.8911066651344299,0.6850630044937134,0.6244693994522095,296.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9065428376197816,0.7215107679367065,0.6911153197288513,295.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.8980166912078857,0.7014369964599609,0.4967457950115204,295.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.8564792275428772,0.607844889163971,0.584557294845581,295.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.7772006988525391,0.4473035931587219,2.059852600097656,284.69244384765625,284.95001220703125,295.3500061035156,288.13189697265625,295.3507080078125,295.9361877441406,284.68927001953125,1.0,0.9959372282028198,1.0,1.0,0.0,1.0,-5.358433246612549,5.358409881591797,2.3116168449632823e-05,4.146203517913818,0.9994176626205444,0.9994176626205444,0.0,420.3544616699219,410.0,61670.71484375,0.0,12717.2001953125,1.0,279.1557922363281,282.8507385253906,291.9604187011719,295.92041015625,293.1499938964844,293.1499938964844,278.8500061035156,36013.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995861768722534,3.995889186859131,1.0654035804691375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.580078125,0.0,1953.1868896484373,1895.4371337890625,0.0,4300.0,0.9830721020698548,1.0,0.0,3.0,1.0,0.0
12308400,295.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.8911066651344299,0.6850630044937134,0.6244693994522095,296.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69256591796875,0.9065428376197816,0.7215107679367065,0.6911153197288513,295.9126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.8980166912078857,0.7014369964599609,0.4967457950115204,295.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.8564792275428772,0.607844889163971,0.584557294845581,295.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.7772006988525391,0.4473035931587219,2.059852600097656,284.69244384765625,284.95001220703125,295.3500061035156,288.13189697265625,295.3507080078125,295.9361877441406,284.68927001953125,1.0,0.9959372282028198,1.0,1.0,0.0,1.0,-5.358433246612549,5.358409881591797,2.3116168449632823e-05,4.146203517913818,0.9994176626205444,0.9994176626205444,0.0,420.3544616699219,410.0,61670.71484375,0.0,12717.2001953125,1.0,279.1557922363281,282.8507385253906,291.9604187011719,295.92041015625,293.1499938964844,293.1499938964844,278.8500061035156,36013.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995861768722534,3.995889186859131,1.0654035804691375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.580078125,0.0,1953.1868896484373,1895.4371337890625,0.0,4300.0,0.9830721020698548,1.0,0.0,3.0,1.0,0.0
12308460,295.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384155273437,0.8666037917137146,0.6658735871315002,0.6082725524902344,295.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.8825682401657104,0.7045553922653198,0.6761061549186707,295.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.8738899230957031,0.6835037469863892,0.4850453436374664,295.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385986328125,0.8349422216415405,0.591913104057312,0.5707342624664307,295.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.7548303604125977,0.4317194819450378,1.9953218698501587,284.4382019042969,284.95001220703125,295.2804260253906,288.106689453125,295.2811889648437,295.92938232421875,284.4349060058594,1.0,0.9821089506149292,1.0,1.0,0.0,1.0,-5.212109565734863,5.212087631225586,2.1869645934202708e-05,4.032664775848389,0.9985308647155762,0.9985308647155762,0.0,437.1481323242188,410.0,61943.43359375,-0.0,12050.2705078125,1.0,278.85577392578125,282.5682373046875,291.9604187011719,295.9437255859375,293.1499938964844,293.1499938964844,278.54998779296875,36032.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9947140216827393,3.994741439819336,1.0647917179085198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.0888671875,0.0,1951.830322265625,1895.4371337890625,0.0,4300.0,0.9828232526779176,1.0,0.0,3.0,1.0,0.0
12308520,295.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384155273437,0.8666037917137146,0.6658735871315002,0.6082725524902344,295.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383239746094,0.8825682401657104,0.7045553922653198,0.6761061549186707,295.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383544921875,0.8738899230957031,0.6835037469863892,0.4850453436374664,295.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4385986328125,0.8349422216415405,0.591913104057312,0.5707342624664307,295.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.7548303604125977,0.4317194819450378,1.9953218698501587,284.4382019042969,284.95001220703125,295.2804260253906,288.106689453125,295.2811889648437,295.92938232421875,284.4349060058594,1.0,0.9821089506149292,1.0,1.0,0.0,1.0,-5.212109565734863,5.212087631225586,2.1869645934202708e-05,4.032664775848389,0.9985308647155762,0.9985308647155762,0.0,437.1481323242188,410.0,61943.43359375,-0.0,12050.2705078125,1.0,278.85577392578125,282.5682373046875,291.9604187011719,295.9437255859375,293.1499938964844,293.1499938964844,278.54998779296875,36032.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9947140216827393,3.994741439819336,1.0647917179085198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.0888671875,0.0,1951.830322265625,1895.4371337890625,0.0,4300.0,0.9828232526779176,1.0,0.0,3.0,1.0,0.0
12308580,295.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789855957031,0.8503280282020569,0.6473531723022461,0.5924147963523865,295.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789245605469,0.8668698072433472,0.6883132457733154,0.6615479588508606,295.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.178955078125,0.8579267263412476,0.6661786437034607,0.4735470116138458,295.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17919921875,0.8204591870307922,0.576227068901062,0.5567187070846558,295.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798400878906,0.7395670413970947,0.416566401720047,1.93070387840271,284.1788024902344,284.95001220703125,295.2087707519531,288.0813293457031,295.2095642089844,295.9293518066406,284.17535400390625,1.0,0.965415060520172,1.0,1.0,0.0,1.0,-5.06668758392334,5.066667079925537,2.0664912881329656e-05,3.919795513153076,0.9972944855690002,0.9972944855690002,0.0,443.7421875,410.0,62145.52734375,-0.0,11330.33203125,1.0,278.5557861328125,282.28228759765625,291.9555358886719,295.95660400390625,293.1499938964844,293.1499938964844,278.25,36054.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9927725791931152,3.992800235748291,1.0637570539984154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7900390625,0.0,1949.4500732421875,1895.4371337890625,0.0,4300.0,0.9823967218399048,1.0,0.0,3.0,1.0,0.0
12308640,295.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789855957031,0.8503280282020569,0.6473531723022461,0.5924147963523865,295.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1789245605469,0.8668698072433472,0.6883132457733154,0.6615479588508606,295.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.178955078125,0.8579267263412476,0.6661786437034607,0.4735470116138458,295.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17919921875,0.8204591870307922,0.576227068901062,0.5567187070846558,295.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1798400878906,0.7395670413970947,0.416566401720047,1.93070387840271,284.1788024902344,284.95001220703125,295.2087707519531,288.0813293457031,295.2095642089844,295.9293518066406,284.17535400390625,1.0,0.965415060520172,1.0,1.0,0.0,1.0,-5.06668758392334,5.066667079925537,2.0664912881329656e-05,3.919795513153076,0.9972944855690002,0.9972944855690002,0.0,443.7421875,410.0,62145.52734375,-0.0,11330.33203125,1.0,278.5557861328125,282.28228759765625,291.9555358886719,295.95660400390625,293.1499938964844,293.1499938964844,278.25,36054.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9927725791931152,3.992800235748291,1.0637570539984154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.7900390625,0.0,1949.4500732421875,1895.4371337890625,0.0,4300.0,0.9823967218399048,1.0,0.0,3.0,1.0,0.0
12308700,295.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99871826171875,0.8436909914016724,0.6382238864898682,0.5846240520477295,295.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985046386719,0.8605215549468994,0.6803126931190491,0.6543843150138855,295.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9986267089844,0.8514472246170044,0.6576420068740845,0.4678864777088165,295.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991149902344,0.814292311668396,0.5684657692909241,0.5497533082962036,295.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005187988281,0.7332008481025696,0.4091406762599945,1.8988394737243648,283.998291015625,284.95001220703125,295.1722106933594,288.0685729980469,295.17303466796875,295.93121337890625,283.9917297363281,1.0,0.9566649794578552,1.0,1.0,0.0,1.0,-4.994993209838867,4.994973182678223,2.0083509298274294e-05,3.864145278930664,0.9964795708656312,0.9964795708656312,0.0,445.1300964355469,410.0,62793.11328125,-0.0,10972.205078125,1.0,278.2928771972656,282.0718078613281,291.97442626953125,296.06500244140625,293.1499938964844,293.1499938964844,278.25,36067.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9914803504943848,3.991507768630981,1.0630685665091733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.9765625,0.0,1947.85400390625,1895.4371337890625,0.0,4300.0,0.9821102619171144,1.0,0.0,3.0,1.0,0.0
12308760,295.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91473388671875,0.8374119997024536,0.6291837692260742,0.5767273902893066,295.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9146423339844,0.8545575141906738,0.6723600029945374,0.6471356153488159,295.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9146728515625,0.8453486561775208,0.6491707563400269,0.4621598720550537,295.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9149169921875,0.8082067370414734,0.5607507228851318,0.5427140593528748,295.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9156188964844,0.7271170616149902,0.4017972946166992,1.8669352531433103,283.9145202636719,284.95001220703125,295.1352233886719,288.0557861328125,295.1360778808594,295.93389892578125,283.9109191894531,1.0,0.9477540254592896,1.0,1.0,0.0,1.0,-4.922860145568848,4.922840595245361,1.9506913304212503e-05,3.808152675628662,0.9957022666931152,0.9957022666931152,0.0,446.0289611816406,398.0,62282.015625,-0.0,10616.4873046875,1.0,278.2557067871094,281.9930725097656,291.9472351074219,295.96160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36078.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.989965677261353,3.989993095397949,1.0622618447087009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1181640625,0.0,1945.9490966796875,1895.4371337890625,0.0,4300.0,0.9817758798599244,1.0,0.0,3.0,1.0,0.0
12308820,295.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540588378906,0.8293002843856812,0.6122278571128845,0.561505913734436,295.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75396728515625,0.8472461104393005,0.6572812795639038,0.6329605579376221,295.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7539978027344,0.8376800417900085,0.6332064867019653,0.4510369002819061,295.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542419433594,0.7999154925346375,0.5460894703865051,0.5289017558097839,295.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7548828125,0.7184160947799683,0.3878770470619201,1.804423332214356,283.7538757324219,284.95001220703125,295.0600280761719,288.030029296875,295.0609130859375,295.9466857910156,283.7505798339844,1.0,0.9272673726081848,1.0,1.0,0.0,1.0,-4.781978607177734,4.7819600105285645,1.840468030422926e-05,3.698709487915039,0.9939868450164796,0.9939868450164796,0.0,439.4214477539063,386.0,61495.5625,-0.0,9878.498046875,1.0,278.15203857421875,281.8440246582031,291.8854675292969,295.8386535644531,293.1499938964844,293.1499938964844,278.1499938964844,36096.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986453056335449,3.986480474472046,1.060392264662369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.73291015625,0.0,1941.4849853515625,1895.4371337890625,0.0,4300.0,0.9809933304786682,1.0,0.0,3.0,1.0,0.0
12308880,295.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540588378906,0.8293002843856812,0.6122278571128845,0.561505913734436,295.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75396728515625,0.8472461104393005,0.6572812795639038,0.6329605579376221,295.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7539978027344,0.8376800417900085,0.6332064867019653,0.4510369002819061,295.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542419433594,0.7999154925346375,0.5460894703865051,0.5289017558097839,295.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7548828125,0.7184160947799683,0.3878770470619201,1.804423332214356,283.7538757324219,284.95001220703125,295.0600280761719,288.030029296875,295.0609130859375,295.9466857910156,283.7505798339844,1.0,0.9272673726081848,1.0,1.0,0.0,1.0,-4.781978607177734,4.7819600105285645,1.840468030422926e-05,3.698709487915039,0.9939868450164796,0.9939868450164796,0.0,439.4214477539063,386.0,61495.5625,-0.0,9878.498046875,1.0,278.15203857421875,281.8440246582031,291.8854675292969,295.8386535644531,293.1499938964844,293.1499938964844,278.1499938964844,36096.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.986453056335449,3.986480474472046,1.060392264662369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.73291015625,0.0,1941.4849853515625,1895.4371337890625,0.0,4300.0,0.9809933304786682,1.0,0.0,3.0,1.0,0.0
12308940,295.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65289306640625,0.8239407539367676,0.5966651439666748,0.547333300113678,295.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528015136719,0.8427789807319641,0.6433483362197876,0.6196209192276001,295.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528625488281,0.8328302502632141,0.6185495853424072,0.4406575858592987,295.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.7943804264068604,0.5325214862823486,0.5158771872520447,295.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6536560058594,0.7117865681648254,0.3750564157962799,1.7456996440887451,283.6527404785156,284.95001220703125,294.9833374023437,288.00408935546875,294.9842529296875,295.9692687988281,283.6496887207031,1.0,0.9064923524856568,1.0,1.0,0.0,1.0,-4.649810314178467,4.649793148040772,1.7399468561052345e-05,3.5959551334381104,0.9921883940696716,0.9921883940696716,0.0,428.3663635253906,374.0,60270.3984375,-0.0,9180.8349609375,1.0,278.1500549316406,281.7713623046875,291.80389404296875,295.67144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36110.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.982401847839356,3.982429265975952,1.0582382401480572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.9638671875,0.0,1936.2872314453125,1895.4371337890625,0.0,4300.0,0.9800868034362792,1.0,0.0,3.0,1.0,0.0
12309000,295.7712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.65289306640625,0.8239407539367676,0.5966651439666748,0.547333300113678,295.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528015136719,0.8427789807319641,0.6433483362197876,0.6196209192276001,295.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6528625488281,0.8328302502632141,0.6185495853424072,0.4406575858592987,295.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6530456542969,0.7943804264068604,0.5325214862823486,0.5158771872520447,295.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6536560058594,0.7117865681648254,0.3750564157962799,1.7456996440887451,283.6527404785156,284.95001220703125,294.9833374023437,288.00408935546875,294.9842529296875,295.9692687988281,283.6496887207031,1.0,0.9064923524856568,1.0,1.0,0.0,1.0,-4.649810314178467,4.649793148040772,1.7399468561052345e-05,3.5959551334381104,0.9921883940696716,0.9921883940696716,0.0,428.3663635253906,374.0,60270.3984375,-0.0,9180.8349609375,1.0,278.1500549316406,281.7713623046875,291.80389404296875,295.67144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36110.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.982401847839356,3.982429265975952,1.0582382401480572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.9638671875,0.0,1936.2872314453125,1895.4371337890625,0.0,4300.0,0.9800868034362792,1.0,0.0,3.0,1.0,0.0
12309060,295.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5574035644531,0.819888710975647,0.5819936990737915,0.5339801907539368,295.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.55731201171875,0.8396969437599182,0.6302309632301331,0.6070408225059509,295.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.557373046875,0.8293373584747314,0.6047515273094177,0.4308854639530182,295.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5575561523437,0.7902495265007019,0.5197575688362122,0.503592312335968,295.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.55816650390625,0.706116795539856,0.363101989030838,1.69071364402771,283.5572509765625,284.95001220703125,294.90533447265625,287.9779357910156,294.90631103515625,295.9981689453125,283.55426025390625,1.0,0.886125385761261,1.0,1.0,0.0,1.0,-4.5257086753845215,4.525691986083984,1.648147554078605e-05,3.499521255493164,0.9902668595314026,0.9902668595314026,0.0,415.6987915039063,362.0,59079.06640625,-0.0,8538.6533203125,1.0,278.1499938964844,281.7037048339844,291.7275695800781,295.5179748535156,293.1499938964844,293.1499938964844,278.1499938964844,36123.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9778778553009033,3.977905035018921,1.0558352414591354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7392578125,0.0,1930.4683837890625,1895.4371337890625,0.0,4300.0,0.9790725111961364,1.0,0.0,3.0,1.0,0.0
12309120,295.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5574035644531,0.819888710975647,0.5819936990737915,0.5339801907539368,295.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.55731201171875,0.8396969437599182,0.6302309632301331,0.6070408225059509,295.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.557373046875,0.8293373584747314,0.6047515273094177,0.4308854639530182,295.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5575561523437,0.7902495265007019,0.5197575688362122,0.503592312335968,295.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.55816650390625,0.706116795539856,0.363101989030838,1.69071364402771,283.5572509765625,284.95001220703125,294.90533447265625,287.9779357910156,294.90631103515625,295.9981689453125,283.55426025390625,1.0,0.886125385761261,1.0,1.0,0.0,1.0,-4.5257086753845215,4.525691986083984,1.648147554078605e-05,3.499521255493164,0.9902668595314026,0.9902668595314026,0.0,415.6987915039063,362.0,59079.06640625,-0.0,8538.6533203125,1.0,278.1499938964844,281.7037048339844,291.7275695800781,295.5179748535156,293.1499938964844,293.1499938964844,278.1499938964844,36123.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9778778553009033,3.977905035018921,1.0558352414591354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.7392578125,0.0,1930.4683837890625,1895.4371337890625,0.0,4300.0,0.9790725111961364,1.0,0.0,3.0,1.0,0.0
12309180,295.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46466064453125,0.8164020776748657,0.5679206848144531,0.521160364151001,296.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46453857421875,0.8372514247894287,0.6176652312278748,0.5949776768684387,295.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.464599609375,0.8264530301094055,0.5915204286575317,0.4215077757835388,296.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4648132324219,0.786778450012207,0.5075575113296509,0.4918344914913177,296.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4654235839844,0.7010177969932556,0.3517865836620331,1.638577580451965,283.4645080566406,284.95001220703125,294.8262634277344,287.9515991210937,294.8272705078125,296.0304260253906,283.4615173339844,1.0,0.8662949800491333,1.0,1.0,0.0,1.0,-4.407444953918457,4.407429218292236,1.5629919289494865e-05,3.407653570175171,0.9882239699363708,0.9882239699363708,0.0,402.6472778320313,350.0,57917.20703125,-0.0,7947.14697265625,1.0,278.1499938964844,281.6381225585937,291.6535949707031,295.3700866699219,293.1499938964844,293.1499938964844,278.1499938964844,36135.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972911834716797,3.9729392528533936,1.0532006626817747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.38330078125,0.0,1924.0791015625,1895.4371337890625,0.0,4300.0,0.977958083152771,1.0,0.0,3.0,1.0,0.0
12309240,295.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.46466064453125,0.8164020776748657,0.5679206848144531,0.521160364151001,296.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.46453857421875,0.8372514247894287,0.6176652312278748,0.5949776768684387,295.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.464599609375,0.8264530301094055,0.5915204286575317,0.4215077757835388,296.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4648132324219,0.786778450012207,0.5075575113296509,0.4918344914913177,296.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4654235839844,0.7010177969932556,0.3517865836620331,1.638577580451965,283.4645080566406,284.95001220703125,294.8262634277344,287.9515991210937,294.8272705078125,296.0304260253906,283.4615173339844,1.0,0.8662949800491333,1.0,1.0,0.0,1.0,-4.407444953918457,4.407429218292236,1.5629919289494865e-05,3.407653570175171,0.9882239699363708,0.9882239699363708,0.0,402.6472778320313,350.0,57917.20703125,-0.0,7947.14697265625,1.0,278.1499938964844,281.6381225585937,291.6535949707031,295.3700866699219,293.1499938964844,293.1499938964844,278.1499938964844,36135.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.972911834716797,3.9729392528533936,1.0532006626817747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.38330078125,0.0,1924.0791015625,1895.4371337890625,0.0,4300.0,0.977958083152771,1.0,0.0,3.0,1.0,0.0
12309300,295.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.41912841796875,0.8147938847541809,0.5610817670822144,0.5149227976799011,296.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41900634765625,0.8361870646476746,0.6115593314170837,0.5891093015670776,295.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4190673828125,0.8251601457595825,0.5850875973701477,0.4169432818889618,296.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4192810058594,0.7852100729942322,0.5016407370567322,0.4861250817775726,296.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4198913574219,0.6986340880393982,0.3463380336761474,1.6134392023086548,283.4189758300781,284.95001220703125,294.786376953125,287.9383850097656,294.7873840332031,296.0473327636719,283.4159851074219,1.0,0.8565858006477356,1.0,1.0,0.0,1.0,-4.3502044677734375,4.350189208984375,1.5225893548631577e-05,3.3631958961486816,0.9871563911437988,0.9871563911437988,0.0,396.1043395996094,350.0,57345.6796875,-0.0,7668.88720703125,1.0,278.1499938964844,281.60601806640625,291.61700439453125,295.2973327636719,293.1499938964844,293.1499938964844,278.1499938964844,36141.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.970263719558716,3.970290899276733,1.0517970849832636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.01708984375,0.0,1920.673095703125,1895.4371337890625,0.0,4300.0,0.9773634672164916,1.0,0.0,3.0,1.0,0.0
