time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309360,295.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.37408447265625,0.8132527470588684,0.5543617606163025,0.5087869167327881,296.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3739624023437,0.8352042436599731,0.6055566668510437,0.5833346247673035,295.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3740234375,0.8239433765411377,0.5787621140480042,0.412450760602951,296.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3742370605469,0.7837280631065369,0.4958311319351196,0.4805135428905487,296.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3748474121094,0.6963359713554382,0.3410109877586365,1.5888354778289795,283.3739318847656,284.95001220703125,294.74627685546875,287.92510986328125,294.747314453125,296.064453125,283.3709411621094,1.0,0.8470009565353394,1.0,1.0,0.0,1.0,-4.294049739837647,4.294034957885742,1.4834678040642755e-05,3.319582939147949,0.9860597252845764,0.9860597252845764,0.0,389.57763671875,338.0,56779.4453125,-0.0,7401.23486328125,1.0,278.1499938964844,281.5742492675781,291.5805358886719,295.22509765625,293.1499938964844,293.1499938964844,278.1499938964844,36147.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.967511415481568,3.967538595199585,1.050339392349997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.703125,0.0,1917.1356201171875,1895.4371337890625,0.0,4300.0,0.9767453670501708,1.0,0.0,3.0,1.0,0.0
12309420,295.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2853698730469,0.8103802800178528,0.5413047671318054,0.4968344867229461,296.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2852478027344,0.8334763050079346,0.5938495397567749,0.5720539689064026,295.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2853088378906,0.8217328786849976,0.5664265751838684,0.4036743342876434,296.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855224609375,0.7810169458389282,0.4845218658447265,0.4695713222026825,296.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2861633300781,0.6919926404953003,0.3307061493396759,1.5411500930786133,283.28521728515625,284.95001220703125,294.6655578613281,287.8984069824219,294.6666564941406,296.0983581542969,283.2822265625,1.0,0.8281881809234619,1.0,1.0,0.0,1.0,-4.18488883972168,4.184874534606934,1.4088764146436006e-05,3.2348062992095947,0.9837800860404968,0.9837800860404968,0.0,376.57659912109375,326.0,55662.640625,-0.0,6895.83251953125,1.0,278.1499938964844,281.5118103027344,291.5078125,295.0820007324219,293.1499938964844,293.1499938964844,278.1499938964844,36158.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9616949558258057,3.9617221355438232,1.0472620033397106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.09912109375,0.0,1909.6689453125,1895.4371337890625,0.0,4300.0,0.9754388928413392,1.0,0.0,3.0,1.0,0.0
12309480,295.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2853698730469,0.8103802800178528,0.5413047671318054,0.4968344867229461,296.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2852478027344,0.8334763050079346,0.5938495397567749,0.5720539689064026,295.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2853088378906,0.8217328786849976,0.5664265751838684,0.4036743342876434,296.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.2855224609375,0.7810169458389282,0.4845218658447265,0.4695713222026825,296.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2861633300781,0.6919926404953003,0.3307061493396759,1.5411500930786133,283.28521728515625,284.95001220703125,294.6655578613281,287.8984069824219,294.6666564941406,296.0983581542969,283.2822265625,1.0,0.8281881809234619,1.0,1.0,0.0,1.0,-4.18488883972168,4.184874534606934,1.4088764146436006e-05,3.2348062992095947,0.9837800860404968,0.9837800860404968,0.0,376.57659912109375,326.0,55662.640625,-0.0,6895.83251953125,1.0,278.1499938964844,281.5118103027344,291.5078125,295.0820007324219,293.1499938964844,293.1499938964844,278.1499938964844,36158.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9616949558258057,3.9617221355438232,1.0472620033397106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.09912109375,0.0,1909.6689453125,1895.4371337890625,0.0,4300.0,0.9754388928413392,1.0,0.0,3.0,1.0,0.0
12309540,295.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.19854736328125,0.8077985644340515,0.528729259967804,0.485302597284317,296.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.19842529296875,0.8320664763450623,0.5825316905975342,0.561122477054596,296.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.198486328125,0.8198294043540955,0.554518461227417,0.3951793611049652,296.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1986999511719,0.7786450982093811,0.4736166596412658,0.4589938223361969,296.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1993713378906,0.687995195388794,0.3208539485931396,1.4954285621643066,283.1983947753906,284.95001220703125,294.5843505859375,287.8715515136719,294.5854797363281,296.1324768066406,283.1954345703125,1.0,0.8098297119140625,1.0,1.0,0.0,1.0,-4.079817295074463,4.079803466796875,1.338898164249258e-05,3.153210401535034,0.9813860058784484,0.9813860058784484,0.0,363.6435852050781,314.0,54567.2734375,-0.0,6427.56103515625,1.0,278.1499938964844,281.4508056640625,291.4352722167969,294.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36169.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.955459117889404,3.955486297607422,1.0439676998430514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.47216796875,0.0,1901.6795654296875,1895.4371337890625,0.0,4300.0,0.9740378856658936,1.0,0.0,3.0,1.0,0.0
12309600,295.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.19854736328125,0.8077985644340515,0.528729259967804,0.485302597284317,296.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.19842529296875,0.8320664763450623,0.5825316905975342,0.561122477054596,296.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.198486328125,0.8198294043540955,0.554518461227417,0.3951793611049652,296.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1986999511719,0.7786450982093811,0.4736166596412658,0.4589938223361969,296.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1993713378906,0.687995195388794,0.3208539485931396,1.4954285621643066,283.1983947753906,284.95001220703125,294.5843505859375,287.8715515136719,294.5854797363281,296.1324768066406,283.1954345703125,1.0,0.8098297119140625,1.0,1.0,0.0,1.0,-4.079817295074463,4.079803466796875,1.338898164249258e-05,3.153210401535034,0.9813860058784484,0.9813860058784484,0.0,363.6435852050781,314.0,54567.2734375,-0.0,6427.56103515625,1.0,278.1499938964844,281.4508056640625,291.4352722167969,294.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36169.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.955459117889404,3.955486297607422,1.0439676998430514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.47216796875,0.0,1901.6795654296875,1895.4371337890625,0.0,4300.0,0.9740378856658936,1.0,0.0,3.0,1.0,0.0
12309660,295.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1136474609375,0.8055164813995361,0.5166080594062805,0.4741621911525726,296.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.113525390625,0.8309810757637024,0.5715927481651306,0.5505304932594299,296.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.11358642578125,0.8182469606399536,0.5430325269699097,0.386964738368988,296.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11376953125,0.7766191959381104,0.4631045460700989,0.4487705826759338,296.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1144714355469,0.6843553781509399,0.3114381432533264,1.4515966176986694,283.1134948730469,284.95001220703125,294.5028076171875,287.84454345703125,294.50396728515625,296.1666259765625,283.11053466796875,1.0,0.7918952703475952,1.0,1.0,0.0,1.0,-3.978682518005371,3.9786696434021,1.2732268260151614e-05,3.074676275253296,0.9788802862167358,0.9788802862167358,0.0,350.7716064453125,302.0,53493.703125,-0.0,5993.2626953125,1.0,278.1499938964844,281.39129638671875,291.3629455566406,294.8007202148437,293.1499938964844,293.1499938964844,278.1499938964844,36181.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.948801755905152,3.94882869720459,1.0404564818600193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.74755859375,0.0,1893.170654296875,1895.4371337890625,0.0,4300.0,0.9725420475006104,1.0,0.0,3.0,1.0,0.0
12309720,295.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1136474609375,0.8055164813995361,0.5166080594062805,0.4741621911525726,296.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.113525390625,0.8309810757637024,0.5715927481651306,0.5505304932594299,296.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.11358642578125,0.8182469606399536,0.5430325269699097,0.386964738368988,296.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.11376953125,0.7766191959381104,0.4631045460700989,0.4487705826759338,296.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1144714355469,0.6843553781509399,0.3114381432533264,1.4515966176986694,283.1134948730469,284.95001220703125,294.5028076171875,287.84454345703125,294.50396728515625,296.1666259765625,283.11053466796875,1.0,0.7918952703475952,1.0,1.0,0.0,1.0,-3.978682518005371,3.9786696434021,1.2732268260151614e-05,3.074676275253296,0.9788802862167358,0.9788802862167358,0.0,350.7716064453125,302.0,53493.703125,-0.0,5993.2626953125,1.0,278.1499938964844,281.39129638671875,291.3629455566406,294.8007202148437,293.1499938964844,293.1499938964844,278.1499938964844,36181.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.948801755905152,3.94882869720459,1.0404564818600193e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.74755859375,0.0,1893.170654296875,1895.4371337890625,0.0,4300.0,0.9725420475006104,1.0,0.0,3.0,1.0,0.0
12309780,295.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04986572265625,0.8039999604225159,0.507613480091095,0.4658771753311157,296.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497131347656,0.8303788900375366,0.5634556412696838,0.5426334142684937,296.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0497741699219,0.817264199256897,0.5345047116279602,0.3808519542217254,296.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7753100991249084,0.4553044736385345,0.4411662518978119,296.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0506896972656,0.6818193197250366,0.3045062124729156,1.4192328453063965,283.0497131347656,284.95001220703125,294.4401550292969,287.82373046875,294.4413146972656,296.1928100585937,283.0467529296875,1.0,0.778412401676178,1.0,1.0,0.0,1.0,-3.9037325382232666,3.903720378875733,1.2256246009201275e-05,3.0164783000946045,0.9768832325935364,0.9768832325935364,0.0,340.93267822265625,302.0,52685.58203125,-0.0,5681.49462890625,1.0,278.1499938964844,281.3466796875,291.3076171875,294.6946105957031,293.1499938964844,293.1499938964844,278.1499938964844,36190.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.943403959274292,3.9434309005737305,1.0376139698564657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.01904296875,0.0,1886.2882080078125,1895.4371337890625,0.0,4300.0,0.9713292717933656,1.0,0.0,3.0,1.0,0.0
12309840,295.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0307312011719,0.8035838603973389,0.5049340724945068,0.4634059965610504,296.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306091308594,0.8302367329597473,0.5610283017158508,0.5402745008468628,296.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0306701660156,0.8170069456100464,0.5319635272026062,0.3790279924869537,296.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0308837890625,0.774955689907074,0.452981024980545,0.4388978779315948,296.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0315856933594,0.6810945272445679,0.3024506866931915,1.4096194505691528,283.03057861328125,284.95001220703125,294.4211120605469,287.8174133300781,294.4223022460937,296.2007141113281,283.0276184082031,1.0,0.7743642926216125,1.0,1.0,0.0,1.0,-3.881420850753784,3.88140869140625,1.211629387398716e-05,2.999154090881348,0.9762644171714784,0.9762644171714784,0.0,337.95123291015625,290.0,52442.93359375,-0.0,5590.3134765625,1.0,278.1499938964844,281.33331298828125,291.2908630371094,294.6626281738281,293.1499938964844,293.1499938964844,278.1499938964844,36192.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.941715240478516,3.941742181777954,1.0367255072196713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.92626953125,0.0,1884.137939453125,1895.4371337890625,0.0,4300.0,0.9709498286247252,1.0,0.0,3.0,1.0,0.0
12309900,296.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9900207519531,0.8027617335319519,0.4992607533931732,0.4581685960292816,296.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9898986816406,0.829996645450592,0.5558831095695496,0.5352696180343628,296.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9899597167969,0.8165208101272583,0.5265812873840332,0.3751612305641174,296.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9901733398437,0.7742637395858765,0.4480616152286529,0.434090107679367,296.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9908752441406,0.679610550403595,0.2981129884719848,1.389306664466858,282.9898681640625,284.95001220703125,294.3803100585937,287.8038024902344,294.3815002441406,296.2177124023437,282.9869384765625,1.0,0.7657415866851807,1.0,1.0,0.0,1.0,-3.834203004837036,3.83419132232666,1.1822766282421073e-05,2.962491512298584,0.9749163389205932,0.9749163389205932,0.0,331.5584716796875,290.0,51926.25390625,-0.0,5399.77783203125,1.0,278.1499938964844,281.3049011230469,291.25494384765625,294.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,36198.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.938010692596436,3.938037633895874,1.0347777106289868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.4658203125,0.0,1879.4263916015625,1895.4371337890625,0.0,4300.0,0.9701175093650818,1.0,0.0,3.0,1.0,0.0
12309960,296.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9498596191406,0.8020395040512085,0.4936952292919159,0.4530239701271057,296.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.94970703125,0.8298478722572327,0.5508282780647278,0.5303459763526917,296.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.94976806640625,0.8161278963088989,0.5212993621826172,0.3713613748550415,296.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9499816894531,0.7736679911613464,0.4432360529899597,0.4293671548366546,296.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507141113281,0.6782276034355164,0.2938778102397918,1.3694382905960083,282.94970703125,284.95001220703125,294.3395080566406,287.7901611328125,294.3407287597656,296.2346496582031,282.94677734375,1.0,0.757210910320282,1.0,1.0,0.0,1.0,-3.7879157066345215,3.7879042625427246,1.1538520084286574e-05,2.9265527725219727,0.9735420346260072,0.9735420346260072,0.0,325.1763916015625,278.0,51415.51171875,-0.0,5216.15380859375,1.0,278.1499938964844,281.2768859863281,291.2191467285156,294.5263671875,293.1499938964844,293.1499938964844,278.1499938964844,36204.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934197664260864,3.934224367141724,1.0327747759220074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.9697265625,0.0,1874.5843505859373,1895.4371337890625,0.0,4300.0,0.9692607522010804,1.0,0.0,3.0,1.0,0.0
12310020,296.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710632324219,0.8009020686149597,0.4828742146492004,0.4430044591426849,296.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.87091064453125,0.8298348784446716,0.5409932136535645,0.5207427740097046,296.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8709716796875,0.8156284093856812,0.5110176801681519,0.3639540672302246,296.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711853027344,0.772773802280426,0.4338646531105041,0.4201729893684387,296.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719177246094,0.6757715344429016,0.2857078909873962,1.3310060501098633,282.87091064453125,284.95001220703125,294.2581787109375,287.7628479003906,294.2593994140625,296.268310546875,282.8680114746094,1.0,0.7404133081436157,1.0,1.0,0.0,1.0,-3.698073148727417,3.6980621814727774,1.099668770621065e-05,2.856800079345703,0.9707164168357848,0.9707164168357848,0.0,312.443603515625,266.0,50412.0546875,-0.0,4868.509765625,1.0,278.1499938964844,281.2220458984375,291.1478271484375,294.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,36216.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9262442588806152,3.9262709617614746,1.028603264785488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.84521484375,0.0,1864.51025390625,1895.4371337890625,0.0,4300.0,0.9674738645553588,1.0,0.0,3.0,1.0,0.0
12310080,296.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8710632324219,0.8009020686149597,0.4828742146492004,0.4430044591426849,296.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.87091064453125,0.8298348784446716,0.5409932136535645,0.5207427740097046,296.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8709716796875,0.8156284093856812,0.5110176801681519,0.3639540672302246,296.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8711853027344,0.772773802280426,0.4338646531105041,0.4201729893684387,296.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.8719177246094,0.6757715344429016,0.2857078909873962,1.3310060501098633,282.87091064453125,284.95001220703125,294.2581787109375,287.7628479003906,294.2593994140625,296.268310546875,282.8680114746094,1.0,0.7404133081436157,1.0,1.0,0.0,1.0,-3.698073148727417,3.6980621814727774,1.099668770621065e-05,2.856800079345703,0.9707164168357848,0.9707164168357848,0.0,312.443603515625,266.0,50412.0546875,-0.0,4868.509765625,1.0,278.1499938964844,281.2220458984375,291.1478271484375,294.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,36216.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9262442588806152,3.9262709617614746,1.028603264785488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.84521484375,0.0,1864.51025390625,1895.4371337890625,0.0,4300.0,0.9674738645553588,1.0,0.0,3.0,1.0,0.0
12310140,296.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7944030761719,0.8001940250396729,0.4724636077880859,0.4333370327949524,296.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.79425048828125,0.830224335193634,0.531515896320343,0.5114665627479553,296.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7943420410156,0.8155251145362854,0.5011013150215149,0.3567895591259002,296.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7945556640625,0.7723028659820557,0.4248742461204529,0.4113219976425171,296.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7952880859375,0.6737473607063293,0.2779315710067749,1.2942854166030884,282.7942810058594,284.95001220703125,294.1772766113281,287.7354736328125,294.17852783203125,296.3016662597656,282.7913818359375,1.0,0.723953127861023,1.0,1.0,0.0,1.0,-3.611823558807373,3.6118130683898926,1.048879676091019e-05,2.789842128753662,0.967790186405182,0.967790186405182,0.0,299.7503967285156,254.0,49433.3359375,-0.0,4545.361328125,1.0,278.1499938964844,281.1688232421875,291.0769958496094,294.259765625,293.1499938964844,293.1499938964844,278.1499938964844,36228.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.917847633361816,3.917874336242676,1.0242084726996836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.53515625,0.0,1853.912353515625,1895.4371337890625,0.0,4300.0,0.9655876755714417,1.0,0.0,3.0,1.0,0.0
12310200,296.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7944030761719,0.8001940250396729,0.4724636077880859,0.4333370327949524,296.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.79425048828125,0.830224335193634,0.531515896320343,0.5114665627479553,296.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7943420410156,0.8155251145362854,0.5011013150215149,0.3567895591259002,296.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7945556640625,0.7723028659820557,0.4248742461204529,0.4113219976425171,296.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7952880859375,0.6737473607063293,0.2779315710067749,1.2942854166030884,282.7942810058594,284.95001220703125,294.1772766113281,287.7354736328125,294.17852783203125,296.3016662597656,282.7913818359375,1.0,0.723953127861023,1.0,1.0,0.0,1.0,-3.611823558807373,3.6118130683898926,1.048879676091019e-05,2.789842128753662,0.967790186405182,0.967790186405182,0.0,299.7503967285156,254.0,49433.3359375,-0.0,4545.361328125,1.0,278.1499938964844,281.1688232421875,291.0769958496094,294.259765625,293.1499938964844,293.1499938964844,278.1499938964844,36228.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.917847633361816,3.917874336242676,1.0242084726996836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.53515625,0.0,1853.912353515625,1895.4371337890625,0.0,4300.0,0.9655876755714417,1.0,0.0,3.0,1.0,0.0
12310260,296.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.719970703125,0.7999528646469116,0.4624691903591156,0.4240267872810364,296.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7198486328125,0.831031322479248,0.522358238697052,0.5024859309196472,296.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.71990966796875,0.8158580660820007,0.4915712177753448,0.3498793244361877,296.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7201232910156,0.7722898125648499,0.4162683486938476,0.4028185307979584,296.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7208557128906,0.6721783876419067,0.270538330078125,1.2592318058013916,282.7198486328125,284.9881591796875,294.0970153808594,287.7080993652344,294.0982971191406,296.33465576171875,282.7170104980469,1.0,0.7078118920326233,1.0,1.0,0.0,1.0,-3.529100179672241,3.529090166091919,1.0012965503847228e-05,2.725626945495605,0.964698612689972,0.964698612689972,0.0,287.09332275390625,242.0,48479.88671875,-0.0,4244.8408203125,1.0,278.1499938964844,281.1172790527344,291.0067443847656,294.1296691894531,293.1499938964844,293.1499938964844,278.1499938964844,36242.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908951997756958,3.9089787006378174,1.0195626600761898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.9921875,0.0,1842.7431640625,1895.4371337890625,0.0,4300.0,0.9635900259017944,1.0,0.0,3.0,1.0,0.0
12310320,296.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.719970703125,0.7999528646469116,0.4624691903591156,0.4240267872810364,296.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7198486328125,0.831031322479248,0.522358238697052,0.5024859309196472,296.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.71990966796875,0.8158580660820007,0.4915712177753448,0.3498793244361877,296.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7201232910156,0.7722898125648499,0.4162683486938476,0.4028185307979584,296.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7208557128906,0.6721783876419067,0.270538330078125,1.2592318058013916,282.7198486328125,284.9881591796875,294.0970153808594,287.7080993652344,294.0982971191406,296.33465576171875,282.7170104980469,1.0,0.7078118920326233,1.0,1.0,0.0,1.0,-3.529100179672241,3.529090166091919,1.0012965503847228e-05,2.725626945495605,0.964698612689972,0.964698612689972,0.0,287.09332275390625,242.0,48479.88671875,-0.0,4244.8408203125,1.0,278.1499938964844,281.1172790527344,291.0067443847656,294.1296691894531,293.1499938964844,293.1499938964844,278.1499938964844,36242.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.908951997756958,3.9089787006378174,1.0195626600761898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.9921875,0.0,1842.7431640625,1895.4371337890625,0.0,4300.0,0.9635900259017944,1.0,0.0,3.0,1.0,0.0
12310380,296.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1984558105469,0.8001107573509216,0.4552170932292938,0.4171176850795746,296.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.13897705078125,0.831950306892395,0.515625,0.4957723021507263,296.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1795959472656,0.8164361119270325,0.4846284985542297,0.3447480201721191,296.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7726162075996399,0.4100123643875122,0.3965231776237488,296.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.665283203125,0.6713018417358398,0.2651141583919525,1.233415961265564,282.6642761230469,285.0321350097656,294.0359191894531,287.6870422363281,294.0372009277344,296.3597106933594,282.6614685058594,1.0,0.6956171989440918,1.0,1.0,0.0,1.0,-3.467910051345825,3.467900276184082,9.668113307270689e-06,2.678130865097046,0.9621899127960204,0.9621899127960204,0.0,277.3912658691406,242.0,47764.74609375,-0.0,4028.268310546875,1.0,278.1499938964844,281.07891845703125,290.9532165527344,294.03125,293.1499938964844,293.1499938964844,278.1499938964844,36255.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901674032211304,3.901700735092163,1.0157697261092835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.73583984375,0.0,1833.6539306640625,1895.4371337890625,0.0,4300.0,0.9619576334953308,1.0,0.0,3.0,1.0,0.0
12310440,296.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6480407714844,0.800327718257904,0.4530085921287536,0.4151369929313659,296.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6478881835937,0.832367479801178,0.5135894417762756,0.4938229620456695,296.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64794921875,0.8167597055435181,0.4825277030467987,0.3432685136795044,296.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.64813232421875,0.7728666663169861,0.4081292748451233,0.3947071135044098,296.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.649169921875,0.6711918711662292,0.263610690832138,1.2260169982910156,282.6479187011719,285.0479736328125,294.0176086425781,287.6806945800781,294.0188903808594,296.3681335449219,282.6451721191406,1.0,0.6919986009597778,1.0,1.0,0.0,1.0,-3.450315237045288,3.450305700302124,9.569991561875211e-06,2.6644437313079834,0.9614112377166748,0.9614112377166748,0.0,274.3930053710937,230.0,47555.75,-0.0,3965.986083984375,1.0,278.1499938964844,281.0677185058594,290.9371643066406,294.0018920898437,293.1499938964844,293.1499938964844,278.1499938964844,36259.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899405241012573,3.8994317054748535,1.0145886335521936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.384765625,0.0,1830.8265380859373,1895.4371337890625,0.0,4300.0,0.9614487886428832,1.0,0.0,3.0,1.0,0.0
12310500,296.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.61334228515625,0.8006851673126221,0.4483192265033722,0.4108100831508636,296.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6132202148437,0.8331912159919739,0.5092529058456421,0.4895921945571899,296.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.61328125,0.8173722624778748,0.478061318397522,0.3400529026985168,296.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6134948730469,0.7733293771743774,0.4041278958320617,0.3907764256000519,296.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6142272949219,0.6708770394325256,0.2602196037769317,1.2100415229797363,282.6132202148437,285.0770568847656,293.978271484375,287.6670227050781,293.9795837402344,296.38397216796875,282.6104431152344,1.0,0.6842105984687805,1.0,1.0,0.0,1.0,-3.4122118949890137,3.4122025966644287,9.35948992264457e-06,2.6349070072174072,0.9597046375274658,0.9597046375274658,0.0,268.0946350097656,230.0,47104.53125,-0.0,3834.12255859375,1.0,278.1499938964844,281.0437927246094,290.9027404785156,293.9391784667969,293.1499938964844,293.1499938964844,278.1499938964844,36269.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.894375085830689,3.8944015502929688,1.011972813103057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.74658203125,0.0,1824.5709228515625,1895.4371337890625,0.0,4300.0,0.9603208899497986,1.0,0.0,3.0,1.0,0.0
12310560,296.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.5787353515625,0.8010969758033752,0.4437446892261505,0.4065194427967071,296.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5785827636719,0.8340727686882019,0.5050015449523926,0.4853962957859039,296.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.57867431640625,0.8180396556854248,0.4736935198307037,0.3368664979934692,296.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5788879394531,0.7738523483276367,0.4002182185649872,0.3868882656097412,296.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.5796203613281,0.670612096786499,0.2569213807582855,1.1942644119262695,282.57861328125,285.11016845703125,293.9392395019531,287.65338134765625,293.9405212402344,296.39971923828125,282.5758361816406,1.0,0.6764705777168274,1.0,1.0,0.0,1.0,-3.374517679214477,3.3745083808898926,9.153463906841353e-06,2.605654001235962,0.9579498767852784,0.9579498767852784,0.0,261.8567810058594,218.0,46655.3515625,-0.0,3706.142333984375,1.0,278.1499938964844,281.02001953125,290.8685302734375,293.8769226074219,293.1499938964844,293.1499938964844,278.1499938964844,36278.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8891689777374254,3.889195442199707,1.009268885354686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.51904296875,0.0,1818.1103515625,1895.4371337890625,0.0,4300.0,0.9591535925865172,1.0,0.0,3.0,1.0,0.0
12310620,296.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5113525390625,0.8024090528488159,0.434902548789978,0.3982095420360565,296.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5111999511719,0.8362777233123779,0.4967427551746368,0.4772242307662964,296.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5112609863281,0.819814145565033,0.4652307629585266,0.3306783139705658,296.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.511474609375,0.7753604054450989,0.3926590085029602,0.3793487548828125,296.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5122375488281,0.6705330610275269,0.2505991458892822,1.1638857126235962,282.51123046875,285.174560546875,293.8620910644531,287.6261291503906,293.8634033203125,296.4310302734375,282.5085144042969,1.0,0.6611729860305786,1.0,1.0,0.0,1.0,-3.301644802093506,3.301636219024658,8.761669050727505e-06,2.549102067947388,0.9543138146400452,0.9543138146400452,0.0,249.36148071289065,206.0,45777.09765625,-0.0,3463.262939453125,1.0,278.1499938964844,280.9739074707031,290.800537109375,293.7538757324219,293.1499938964844,293.1499938964844,278.1499938964844,36298.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8781967163085938,3.878223180770874,1.0035822697318508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.72314453125,0.0,1804.5489501953125,1895.4371337890625,0.0,4300.0,0.9566943645477296,1.0,0.0,3.0,1.0,0.0
12310680,296.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5113525390625,0.8024090528488159,0.434902548789978,0.3982095420360565,296.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5111999511719,0.8362777233123779,0.4967427551746368,0.4772242307662964,296.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.5112609863281,0.819814145565033,0.4652307629585266,0.3306783139705658,296.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.511474609375,0.7753604054450989,0.3926590085029602,0.3793487548828125,296.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5122375488281,0.6705330610275269,0.2505991458892822,1.1638857126235962,282.51123046875,285.174560546875,293.8620910644531,287.6261291503906,293.8634033203125,296.4310302734375,282.5085144042969,1.0,0.6611729860305786,1.0,1.0,0.0,1.0,-3.301644802093506,3.301636219024658,8.761669050727505e-06,2.549102067947388,0.9543138146400452,0.9543138146400452,0.0,249.36148071289065,206.0,45777.09765625,-0.0,3463.262939453125,1.0,278.1499938964844,280.9739074707031,290.800537109375,293.7538757324219,293.1499938964844,293.1499938964844,278.1499938964844,36298.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8781967163085938,3.878223180770874,1.0035822697318508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.72314453125,0.0,1804.5489501953125,1895.4371337890625,0.0,4300.0,0.9566943645477296,1.0,0.0,3.0,1.0,0.0
12310740,296.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.44586181640625,0.8043810129165649,0.4264343380928039,0.3902328908443451,296.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4457092285156,0.8390995264053345,0.4887920022010803,0.4693362414836883,296.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4457702636719,0.8221853375434875,0.4571074843406677,0.3247232139110565,296.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.44598388671875,0.777507483959198,0.385426789522171,0.3721128702163696,296.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4467468261719,0.6710804104804993,0.2446279823780059,1.1350557804107666,282.4457397460937,285.24090576171875,293.786376953125,287.5990295410156,293.78765869140625,296.4618530273437,282.4429931640625,1.0,0.6461147665977478,1.0,1.0,0.0,1.0,-3.232032537460327,3.2320241928100586,8.395430086238775e-06,2.495089769363404,0.95050311088562,0.95050311088562,0.0,236.87391662597656,194.0,44953.81640625,-0.0,3236.810546875,1.0,278.1499938964844,280.9315185546875,290.7336730957031,293.6345520019531,293.1499938964844,293.1499938964844,278.1499938964844,36319.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8664493560791016,3.8664755821228014,9.975115062843545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.02197265625,0.0,1790.1060791015625,1895.4371337890625,0.0,4300.0,0.954062044620514,1.0,0.0,3.0,1.0,0.0
12310800,296.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.44586181640625,0.8043810129165649,0.4264343380928039,0.3902328908443451,296.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.4457092285156,0.8390995264053345,0.4887920022010803,0.4693362414836883,296.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4457702636719,0.8221853375434875,0.4571074843406677,0.3247232139110565,296.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,282.44598388671875,0.777507483959198,0.385426789522171,0.3721128702163696,296.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,282.4467468261719,0.6710804104804993,0.2446279823780059,1.1350557804107666,282.4457397460937,285.24090576171875,293.786376953125,287.5990295410156,293.78765869140625,296.4618530273437,282.4429931640625,1.0,0.6461147665977478,1.0,1.0,0.0,1.0,-3.232032537460327,3.2320241928100586,8.395430086238775e-06,2.495089769363404,0.95050311088562,0.95050311088562,0.0,236.87391662597656,194.0,44953.81640625,-0.0,3236.810546875,1.0,278.1499938964844,280.9315185546875,290.7336730957031,293.6345520019531,293.1499938964844,293.1499938964844,278.1499938964844,36319.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8664493560791016,3.8664755821228014,9.975115062843545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.02197265625,0.0,1790.1060791015625,1895.4371337890625,0.0,4300.0,0.954062044620514,1.0,0.0,3.0,1.0,0.0
12310860,296.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3817138671875,0.807019054889679,0.4183062613010406,0.3825571835041046,296.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3815612792969,0.8425745964050293,0.4811228811740875,0.4617093205451965,296.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3816223144531,0.8251708745956421,0.449295312166214,0.3189814686775207,296.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3818359375,0.7803210616111755,0.3784953653812408,0.3651568591594696,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3825988769531,0.672276496887207,0.2389838546514511,1.1076767444610596,282.381591796875,285.3089599609375,293.7122497558594,287.57208251953125,293.71356201171875,296.4920654296875,282.37890625,1.0,0.6312745213508606,1.0,1.0,0.0,1.0,-3.165438175201416,3.1654303073883057,8.052407793002203e-06,2.443427562713623,0.9465169310569764,0.9465169310569764,0.0,224.42672729492188,182.0,44164.8203125,-0.0,3025.350341796875,1.0,278.1499938964844,280.8915405273437,290.6689147949219,293.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,36341.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853882789611816,3.8539087772369385,9.9103795037081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.5703125,0.0,1774.7445068359375,1895.4371337890625,0.0,4300.0,0.9512472748756408,1.0,0.0,3.0,1.0,0.0
12310920,296.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3817138671875,0.807019054889679,0.4183062613010406,0.3825571835041046,296.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.3815612792969,0.8425745964050293,0.4811228811740875,0.4617093205451965,296.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.3816223144531,0.8251708745956421,0.449295312166214,0.3189814686775207,296.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3818359375,0.7803210616111755,0.3784953653812408,0.3651568591594696,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.3825988769531,0.672276496887207,0.2389838546514511,1.1076767444610596,282.381591796875,285.3089599609375,293.7122497558594,287.57208251953125,293.71356201171875,296.4920654296875,282.37890625,1.0,0.6312745213508606,1.0,1.0,0.0,1.0,-3.165438175201416,3.1654303073883057,8.052407793002203e-06,2.443427562713623,0.9465169310569764,0.9465169310569764,0.0,224.42672729492188,182.0,44164.8203125,-0.0,3025.350341796875,1.0,278.1499938964844,280.8915405273437,290.6689147949219,293.52001953125,293.1499938964844,293.1499938964844,278.1499938964844,36341.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.853882789611816,3.8539087772369385,9.9103795037081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.5703125,0.0,1774.7445068359375,1895.4371337890625,0.0,4300.0,0.9512472748756408,1.0,0.0,3.0,1.0,0.0
12310980,296.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1487731933594,0.8095343112945557,0.4124386310577392,0.3767819106578827,296.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0139465332031,0.8457872271537781,0.4754941165447235,0.4559441208839416,296.3595275878906,297.1499938964844,293.1499938964844,0.0044489940628409,-348.5906982421875,283.2449951171875,0.8279639482498169,0.4436318874359131,0.3146533370018005,296.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7830193638801575,0.3734524250030517,0.359926700592041,296.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3344421386719,0.6736974120140076,0.2348077297210693,1.0873223543167114,282.3334350585937,285.3552551269531,293.6557922363281,287.55126953125,293.6571044921875,296.51513671875,282.330810546875,1.0,0.6198569536209106,1.0,1.0,0.0,1.0,-3.1155948638916016,3.115586996078491,7.800360435794573e-06,2.4047653675079346,0.94330233335495,0.94330233335495,0.0,214.76516723632807,182.0,43565.546875,-0.0,2870.294677734375,1.0,278.1499938964844,280.861572265625,290.6194152832031,293.4328918457031,293.1499938964844,293.1499938964844,278.1499938964844,36359.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8435022830963135,3.843528270721436,9.857063787421794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.22265625,0.0,1762.1243896484375,1895.4371337890625,0.0,4300.0,0.9489229321479796,1.0,0.0,3.0,1.0,0.0
12311040,296.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,282.32037353515625,0.8105795383453369,0.4107053875923157,0.3752636611461639,296.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3201904296875,0.8470194339752197,0.4738630950450897,0.4543958902359009,296.3841552734375,297.1499938964844,293.1499938964844,0.0044603566639125,-349.60369873046875,283.2369384765625,0.829319179058075,0.4437924325466156,0.3138070106506347,296.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.3205261230469,0.7841108441352844,0.3719923198223114,0.3585310578346252,296.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.3235778808594,0.6744170784950256,0.2338063716888427,1.0819710493087769,282.3202209472656,285.3784484863281,293.63995361328125,287.5453796386719,293.6412353515625,296.523193359375,282.3177795410156,1.0,0.6166808605194092,1.0,1.0,0.0,1.0,-3.102770566940308,3.1027626991271973,7.735948202025611e-06,2.39473032951355,0.9423580169677734,0.9423580169677734,0.0,211.8509979248047,170.0,43405.1328125,-0.0,2828.841796875,1.0,278.1499938964844,280.853515625,290.60546875,293.408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36364.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8404598236083984,3.840485811233521,9.84146481641801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.45849609375,0.0,1758.435546875,1895.4371337890625,0.0,4300.0,0.948241651058197,1.0,0.0,3.0,1.0,0.0
12311100,296.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.2929077148437,0.8129450082778931,0.4068725705146789,0.3717012107372284,296.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2927551269531,0.8499049544334412,0.4702393710613251,0.4508196711540222,296.42547607421875,297.1499938964844,293.1499938964844,0.0045045963488519,-353.3202819824219,283.2210998535156,0.833574652671814,0.4430054426193237,0.3131659626960754,296.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.29302978515625,0.7866575717926025,0.3687540292739868,0.3553095757961273,296.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2937316894531,0.6761336326599121,0.231295645236969,1.0698069334030151,282.2928161621094,285.4081726074219,293.60455322265625,287.5321350097656,293.6058349609375,296.5379943847656,282.2904052734375,1.0,0.609599232673645,1.0,1.0,0.0,1.0,-3.074920177459717,3.074912548065185,7.597508101753192e-06,2.3731565475463867,0.9402238130569458,0.9402238130569458,0.0,205.3234405517578,170.0,43056.98046875,-0.0,2738.81005859375,1.0,278.1499938964844,280.83673095703125,290.5744323730469,293.35479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36376.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.833411693572998,3.833437442779541,9.805374929783284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.609375,0.0,1749.914794921875,1895.4371337890625,0.0,4300.0,0.946664035320282,1.0,0.0,3.0,1.0,0.0
12311160,296.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2655944824219,0.8152449727058411,0.4031612277030945,0.3681516051292419,296.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.26544189453125,0.8527880907058716,0.4667000472545624,0.4472632706165313,296.4534606933594,297.1499938964844,293.1499938964844,0.0045553795062005,-357.5499267578125,283.2081298828125,0.8374653458595276,0.4411685764789581,0.3120709359645843,296.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2657165527344,0.789182722568512,0.3656010031700134,0.3521079123020172,296.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.26641845703125,0.6778517365455627,0.2288805097341537,1.057854413986206,282.2655029296875,285.4490966796875,293.5696716308594,287.5189514160156,293.5709533691406,296.5528259277344,282.2630920410156,1.0,0.6025611758232117,1.0,1.0,0.0,1.0,-3.046841859817505,3.0468342304229736,7.459193511749618e-06,2.35140323638916,0.938036859035492,0.938036859035492,0.0,199.019271850586,158.0,42706.52734375,-0.0,2650.947998046875,1.0,278.1499938964844,280.8199157714844,290.54412841796875,293.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36387.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8261544704437256,3.826180219650269,9.76828346210823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.98681640625,0.0,1741.164794921875,1895.4371337890625,0.0,4300.0,0.945039451122284,1.0,0.0,3.0,1.0,0.0
12311220,296.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.2116394042969,0.8202442526817322,0.3960241675376892,0.3613291382789612,296.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.21148681640625,0.8590835928916931,0.459840714931488,0.44036865234375,296.491455078125,297.1499938964844,293.1499938964844,0.0046642776578664,-366.5846252441406,283.18878173828125,0.8445967435836792,0.4362127184867859,0.308594137430191,296.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.21173095703125,0.7947171330451965,0.3595252931118011,0.3459310233592987,296.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.21246337890625,0.6817709803581238,0.2242630720138549,1.0350146293640137,282.2115173339844,285.5206298828125,293.5015563964844,287.4928283691406,293.5028381347656,296.5818176269531,282.2091369628906,1.0,0.5885717272758484,1.0,1.0,0.0,1.0,-2.991287469863892,2.9912800788879395,7.189237749116728e-06,2.308347225189209,0.9335490465164183,0.9335490465164183,0.0,186.6972045898437,146.0,42008.921875,-0.0,2482.11279296875,1.0,278.1499938964844,280.7867736816406,290.4856872558594,293.19970703125,293.1499938964844,293.1499938964844,278.1499938964844,36412.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989147782325744,1.0,0.0,0.0,3.810931921005249,3.810957670211792,9.69071152212564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.93310546875,0.0,1722.9149169921875,1895.4371337890625,0.0,4290.84521484375,0.9416333436965942,1.0,0.0,3.0,1.0,0.0
