time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311280,296.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.2116394042969,0.8202442526817322,0.3960241675376892,0.3613291382789612,296.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.21148681640625,0.8590835928916931,0.459840714931488,0.44036865234375,296.491455078125,297.1499938964844,293.1499938964844,0.0046642776578664,-366.5846252441406,283.18878173828125,0.8445967435836792,0.4362127184867859,0.308594137430191,296.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.21173095703125,0.7947171330451965,0.3595252931118011,0.3459310233592987,296.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.21246337890625,0.6817709803581238,0.2242630720138549,1.0350146293640137,282.2115173339844,285.5206298828125,293.5015563964844,287.4928283691406,293.5028381347656,296.5818176269531,282.2091369628906,1.0,0.5885717272758484,1.0,1.0,0.0,1.0,-2.991287469863892,2.9912800788879395,7.189237749116728e-06,2.308347225189209,0.9335490465164183,0.9335490465164183,0.0,186.6972045898437,146.0,42008.921875,-0.0,2482.11279296875,1.0,278.1499938964844,280.7867736816406,290.4856872558594,293.19970703125,293.1499938964844,293.1499938964844,278.1499938964844,36412.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989147782325744,1.0,0.0,0.0,3.810931921005249,3.810957670211792,9.69071152212564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.93310546875,0.0,1722.9149169921875,1895.4371337890625,0.0,4290.84521484375,0.9416333436965942,1.0,0.0,3.0,1.0,0.0
12311340,296.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.15948486328125,0.82611483335495,0.3891977965831756,0.3547980487346649,296.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.15936279296875,0.8664897084236145,0.4532358646392822,0.4337213337421417,296.5207214355469,297.1499938964844,293.1499938964844,0.0047826254740357,-376.3505859375,283.17578125,0.8522545695304871,0.4308404624462127,0.3046096563339233,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1596069335937,0.8012551665306091,0.3537227809429168,0.3400190770626068,296.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1603088378906,0.686630368232727,0.2198973894119262,1.0133298635482788,282.1593933105469,285.5927124023437,293.43585205078125,287.46710205078125,293.4371032714844,296.6096496582031,282.1570739746094,1.0,0.5746698379516602,1.0,1.0,0.0,1.0,-2.9374799728393555,2.937473058700561,6.932506039447617e-06,2.266641616821289,0.9288972020149232,0.9288972020149232,0.0,174.50367736816406,134.0,41325.390625,-0.0,2322.57421875,1.0,278.1499938964844,280.7548522949219,290.4422302246094,293.1095275878906,293.1499938964844,293.1499938964844,278.1499938964844,36438.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936999678611756,1.0,0.0,0.0,3.794754505157471,3.7947800159454346,9.608611435396597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.95263671875,0.0,1703.664794921875,1895.4371337890625,0.0,4246.6240234375,0.9380152821540833,1.0,0.0,3.0,1.0,0.0
12311400,296.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.15948486328125,0.82611483335495,0.3891977965831756,0.3547980487346649,296.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.15936279296875,0.8664897084236145,0.4532358646392822,0.4337213337421417,296.5207214355469,297.1499938964844,293.1499938964844,0.0047826254740357,-376.3505859375,283.17578125,0.8522545695304871,0.4308404624462127,0.3046096563339233,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,282.1596069335937,0.8012551665306091,0.3537227809429168,0.3400190770626068,296.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1603088378906,0.686630368232727,0.2198973894119262,1.0133298635482788,282.1593933105469,285.5927124023437,293.43585205078125,287.46710205078125,293.4371032714844,296.6096496582031,282.1570739746094,1.0,0.5746698379516602,1.0,1.0,0.0,1.0,-2.9374799728393555,2.937473058700561,6.932506039447617e-06,2.266641616821289,0.9288972020149232,0.9288972020149232,0.0,174.50367736816406,134.0,41325.390625,-0.0,2322.57421875,1.0,278.1499938964844,280.7548522949219,290.4422302246094,293.1095275878906,293.1499938964844,293.1499938964844,278.1499938964844,36438.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936999678611756,1.0,0.0,0.0,3.794754505157471,3.7947800159454346,9.608611435396597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.95263671875,0.0,1703.664794921875,1895.4371337890625,0.0,4246.6240234375,0.9380152821540833,1.0,0.0,3.0,1.0,0.0
12311460,296.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.10968017578125,0.8331769704818726,0.3826594352722168,0.3485220968723297,296.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1095275878906,0.8753593564033508,0.446865051984787,0.4272921681404114,296.5471496582031,297.1499938964844,293.1499938964844,0.0049052145332098,-386.4337768554688,283.1670837402344,0.8612393736839294,0.4255521595478058,0.3006241023540497,296.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1098022460937,0.8090215921401978,0.3481728434562683,0.3343437612056732,296.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1104736328125,0.6927003860473633,0.2157802283763885,0.9927359223365784,282.1095886230469,285.6650695800781,293.37274169921875,287.4418029785156,293.3739318847656,296.636474609375,282.1073303222656,1.0,0.5608453750610352,1.0,1.0,0.0,1.0,-2.8858389854431152,2.8858323097229004,6.690508143947227e-06,2.226618528366089,0.9240847826004028,0.9240847826004028,0.0,162.341796875,122.0,40660.68359375,-0.0,2172.081298828125,1.0,278.1499938964844,280.7245178222656,290.4105224609375,293.0341491699219,293.1499938964844,293.1499938964844,278.1499938964844,36464.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873270988464355,1.0,0.0,0.0,3.777587175369263,3.777612447738648,9.52187008351757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.68798828125,0.0,1683.3992919921875,1895.4371337890625,0.0,4192.0810546875,0.9341776967048644,1.0,0.0,3.0,1.0,0.0
12311520,296.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.10968017578125,0.8331769704818726,0.3826594352722168,0.3485220968723297,296.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1095275878906,0.8753593564033508,0.446865051984787,0.4272921681404114,296.5471496582031,297.1499938964844,293.1499938964844,0.0049052145332098,-386.4337768554688,283.1670837402344,0.8612393736839294,0.4255521595478058,0.3006241023540497,296.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1098022460937,0.8090215921401978,0.3481728434562683,0.3343437612056732,296.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.1104736328125,0.6927003860473633,0.2157802283763885,0.9927359223365784,282.1095886230469,285.6650695800781,293.37274169921875,287.4418029785156,293.3739318847656,296.636474609375,282.1073303222656,1.0,0.5608453750610352,1.0,1.0,0.0,1.0,-2.8858389854431152,2.8858323097229004,6.690508143947227e-06,2.226618528366089,0.9240847826004028,0.9240847826004028,0.0,162.341796875,122.0,40660.68359375,-0.0,2172.081298828125,1.0,278.1499938964844,280.7245178222656,290.4105224609375,293.0341491699219,293.1499938964844,293.1499938964844,278.1499938964844,36464.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873270988464355,1.0,0.0,0.0,3.777587175369263,3.777612447738648,9.52187008351757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.68798828125,0.0,1683.3992919921875,1895.4371337890625,0.0,4192.0810546875,0.9341776967048644,1.0,0.0,3.0,1.0,0.0
12311580,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0726928710937,0.8397284150123596,0.3777678310871124,0.343811422586441,296.50537109375,297.1499938964844,293.1499938964844,0.601557195186615,-10745.4814453125,282.0725402832031,0.8834907412528992,0.4420655965805053,0.4224353432655334,296.5668334960937,297.1499938964844,293.1499938964844,0.0049999607726931,-394.21630859375,283.162353515625,0.8694645166397095,0.4215801656246185,0.2976099252700805,296.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0727844238281,0.8158186674118042,0.344023734331131,0.3300851881504059,296.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.0734558105469,0.6984213590621948,0.212749645113945,0.9774714708328248,282.0726013183594,285.70849609375,293.3255615234375,287.4224548339844,293.3267517089844,296.6567077636719,282.0704040527344,1.0,0.5501439571380615,1.0,1.0,0.0,1.0,-2.8472485542297363,2.8472421169281006,6.512483651022194e-06,2.196714401245117,0.9202485084533693,0.9202485084533693,0.0,152.89212036132812,122.0,40157.890625,-0.0,2061.011474609375,1.0,278.1499938964844,280.7021179199219,290.389892578125,292.98150634765625,293.1499938964844,293.1499938964844,278.1499938964844,36486.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982208490371704,1.0,0.0,0.0,3.7635209560394287,3.7635459899902335,9.451090932088846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.2197265625,0.0,1666.921142578125,1895.4371337890625,0.0,4147.890625,0.931035041809082,1.0,0.0,3.0,1.0,0.0
12311640,296.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.06268310546875,0.8421003222465515,0.376654177904129,0.3426125645637512,296.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0624389648437,0.8863324522972107,0.4408948123455047,0.4211550951004028,296.57244873046875,297.1499938964844,293.1499938964844,0.0050256513059139,-396.3276672363281,283.1612548828125,0.8722681403160095,0.4204790592193603,0.2967619001865387,296.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.0629272460937,0.8181626796722412,0.3430418968200683,0.328974962234497,296.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0708312988281,0.7005176544189453,0.2120943516492843,0.973591685295105,282.0624694824219,285.7373352050781,293.3124084472656,287.4169921875,293.3135681152344,296.664306640625,282.0604248046875,1.0,0.5471283197402954,1.0,1.0,0.0,1.0,-2.837247610092163,2.837241172790528,6.466629201895557e-06,2.1889145374298096,0.919115662574768,0.919115662574768,0.0,150.07261657714844,110.0,40022.4609375,-0.0,2030.8807373046875,1.0,278.1499938964844,280.6961364746094,290.38433837890625,292.96710205078125,293.1499938964844,293.1499938964844,278.1499938964844,36491.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980749487876892,1.0,0.0,0.0,3.7593958377838135,3.759420871734619,9.430384011466232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.1064453125,0.0,1662.106689453125,1895.4371337890625,0.0,4135.23486328125,0.9301133155822754,1.0,0.0,3.0,1.0,0.0
12311700,296.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.0408630371094,0.8472815752029419,0.3735308945178985,0.3397364020347595,296.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0407409667969,0.8926077485084534,0.4378536641597748,0.4181644916534424,296.5848083496094,297.1499938964844,293.1499938964844,0.0050806063227355,-400.8465576171875,283.1591186523437,0.8786087036132812,0.418034166097641,0.2948973774909973,296.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.0409545898437,0.8232488036155701,0.3404281735420227,0.3263814747333526,296.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,282.0416259765625,0.7050805687904358,0.2102093398571014,0.9645520448684692,282.040771484375,285.7646789550781,293.2833251953125,287.40478515625,293.28448486328125,296.6763916015625,282.0386657714844,1.0,0.5403221845626831,1.0,1.0,0.0,1.0,-2.813977003097534,2.813970804214477,6.360947281791596e-06,2.170942783355713,0.9165840744972228,0.9165840744972228,0.0,143.97793579101562,110.0,39715.17578125,-0.0,1963.75,1.0,278.1499938964844,280.68310546875,290.372314453125,292.9359130859375,293.1499938964844,293.1499938964844,278.1499938964844,36506.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775077700614928,1.0,0.0,0.0,3.7498936653137207,3.7499186992645264,9.382771963828418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.4677734375,0.0,1651.063720703125,1895.4371337890625,0.0,4107.0224609375,0.9279916882514954,1.0,0.0,3.0,1.0,0.0
12311760,296.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.0186767578125,0.852766752243042,0.3705138266086578,0.3368118405342102,296.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0185241699219,0.8992046117782593,0.434880793094635,0.4151458144187927,296.5968322753906,297.1499938964844,293.1499938964844,0.0051389508880674,-405.6359252929688,283.1573486328125,0.8853622078895569,0.4156358242034912,0.2930696904659271,296.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.0187683105469,0.8285399079322815,0.3378840088844299,0.3237591683864593,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.0194396972656,0.7098044753074646,0.2083908170461654,0.9553303718566896,282.0185852050781,285.8091735839844,293.2550354003906,287.3927307128906,293.25616455078125,296.6883850097656,282.0164794921875,1.0,0.5334936380386353,1.0,1.0,0.0,1.0,-2.7904014587402344,2.7903952598571777,6.25464781478513e-06,2.152679920196533,0.9139957427978516,0.9139957427978516,0.0,137.99000549316406,98.0,39403.71875,-0.0,1897.6632080078125,1.0,278.1499938964844,280.6697692871094,290.360595703125,292.9051208496094,293.1499938964844,293.1499938964844,278.1499938964844,36519.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743131399154664,1.0,0.0,0.0,3.740149736404419,3.7401745319366455,9.334074206890364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.53076171875,0.0,1639.78173828125,1895.4371337890625,0.0,4079.09716796875,0.925815761089325,1.0,0.0,3.0,1.0,0.0
12311820,296.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9761962890625,0.8660427927970886,0.3647390305995941,0.3311949670314789,296.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.97607421875,0.915392816066742,0.4291232526302337,0.4092762470245361,296.6201477050781,297.1499938964844,293.1499938964844,0.0052494360134005,-414.7113342285156,283.1547546386719,0.9011732339859008,0.4109959304332733,0.2895146608352661,296.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9762878417969,0.8410627841949463,0.3329932689666748,0.3186899721622467,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9769287109375,0.7203747034072876,0.2049558460712433,0.9377204179763794,281.9761047363281,285.88018798828125,293.2008361816406,287.3690795898437,293.201904296875,296.71209716796875,281.97412109375,1.0,0.5198544859886169,1.0,1.0,0.0,1.0,-2.745065212249756,2.7450592517852783,6.0527449932124e-06,2.117558240890503,0.9087263941764832,0.9087263941764832,0.0,125.9557876586914,86.0,38797.7421875,-0.0,1771.007568359375,1.0,278.1499938964844,280.6444702148437,290.33740234375,292.844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36548.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679809212684632,1.0,0.0,0.0,3.719816684722901,3.719841480255127,9.23286222587194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.3095703125,0.0,1616.4228515625,1895.4371337890625,0.0,4023.40087890625,0.9212784171104432,1.0,0.0,3.0,1.0,0.0
12311880,296.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,281.9761962890625,0.8660427927970886,0.3647390305995941,0.3311949670314789,296.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.97607421875,0.915392816066742,0.4291232526302337,0.4092762470245361,296.6201477050781,297.1499938964844,293.1499938964844,0.0052494360134005,-414.7113342285156,283.1547546386719,0.9011732339859008,0.4109959304332733,0.2895146608352661,296.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9762878417969,0.8410627841949463,0.3329932689666748,0.3186899721622467,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,281.9769287109375,0.7203747034072876,0.2049558460712433,0.9377204179763794,281.9761047363281,285.88018798828125,293.2008361816406,287.3690795898437,293.201904296875,296.71209716796875,281.97412109375,1.0,0.5198544859886169,1.0,1.0,0.0,1.0,-2.745065212249756,2.7450592517852783,6.0527449932124e-06,2.117558240890503,0.9087263941764832,0.9087263941764832,0.0,125.9557876586914,86.0,38797.7421875,-0.0,1771.007568359375,1.0,278.1499938964844,280.6444702148437,290.33740234375,292.844482421875,293.1499938964844,293.1499938964844,278.1499938964844,36548.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679809212684632,1.0,0.0,0.0,3.719816684722901,3.719841480255127,9.23286222587194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.3095703125,0.0,1616.4228515625,1895.4371337890625,0.0,4023.40087890625,0.9212784171104432,1.0,0.0,3.0,1.0,0.0
12311940,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.93658447265625,0.8831545114517212,0.3592479526996612,0.3258398473262787,296.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.9364624023437,0.937037229537964,0.4235905706882477,0.4036182165145874,296.6426696777344,297.1499938964844,293.1499938964844,0.0053497445769608,-422.9635620117188,283.15301513671875,0.9221821427345276,0.4065663814544678,0.2861012518405914,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9366760253906,0.8571395874023438,0.3283409178256988,0.3138456344604492,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.937255859375,0.7330909967422485,0.2017691731452942,0.9212231636047364,281.9364929199219,285.95001220703125,293.1499938964844,287.3460693359375,293.1510314941406,296.7352905273437,281.9346008300781,1.0,0.5062498450279236,1.0,1.0,0.0,1.0,-2.702078104019165,2.7020723819732666,5.864384547749069e-06,2.084266185760498,0.903314471244812,0.903314471244812,0.0,113.88982391357422,74.0,38214.984375,-0.0,1651.4217529296875,1.0,278.1499938964844,280.6211242675781,290.3147888183594,292.7857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36578.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617272019386292,1.0,0.0,0.0,3.698368549346924,3.6983931064605713,9.126697477768176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.48291015625,0.0,1592.0333251953125,1895.4371337890625,0.0,3967.967529296875,0.9164955019950868,1.0,0.0,3.0,1.0,0.0
12312000,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,281.93658447265625,0.8831545114517212,0.3592479526996612,0.3258398473262787,296.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.9364624023437,0.937037229537964,0.4235905706882477,0.4036182165145874,296.6426696777344,297.1499938964844,293.1499938964844,0.0053497445769608,-422.9635620117188,283.15301513671875,0.9221821427345276,0.4065663814544678,0.2861012518405914,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.9366760253906,0.8571395874023438,0.3283409178256988,0.3138456344604492,296.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,281.937255859375,0.7330909967422485,0.2017691731452942,0.9212231636047364,281.9364929199219,285.95001220703125,293.1499938964844,287.3460693359375,293.1510314941406,296.7352905273437,281.9346008300781,1.0,0.5062498450279236,1.0,1.0,0.0,1.0,-2.702078104019165,2.7020723819732666,5.864384547749069e-06,2.084266185760498,0.903314471244812,0.903314471244812,0.0,113.88982391357422,74.0,38214.984375,-0.0,1651.4217529296875,1.0,278.1499938964844,280.6211242675781,290.3147888183594,292.7857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36578.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617272019386292,1.0,0.0,0.0,3.698368549346924,3.6983931064605713,9.126697477768176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.48291015625,0.0,1592.0333251953125,1895.4371337890625,0.0,3967.967529296875,0.9164955019950868,1.0,0.0,3.0,1.0,0.0
12312060,296.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8887939453125,0.897438645362854,0.3520110845565796,0.3193701803684234,296.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8886108398437,0.9545681476593018,0.416156142950058,0.3966803550720215,296.64422607421875,297.1499938964844,293.1499938964844,0.0054665273055434,-432.5942993164063,283.1518249511719,0.9407982230186462,0.4002823233604431,0.281758040189743,296.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.888916015625,0.8706423044204712,0.3217548429965973,0.3077026307582855,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.8897399902344,0.7426310181617737,0.1965429633855819,0.8982484936714172,281.888671875,286.01861572265625,293.10235595703125,287.3238525390625,293.10333251953125,296.7360534667969,281.88604736328125,1.0,0.4918127357959747,1.0,1.0,0.0,1.0,-2.645768880844116,2.6457631587982178,5.622516255243681e-06,2.0408334732055664,0.8977460265159607,0.8977460265159607,0.0,103.67864990234376,62.0,37511.52734375,-0.0,1525.2861328125,1.0,278.1499938964844,280.5912475585937,290.2916259765625,292.7233581542969,293.1499938964844,293.1499938964844,278.45001220703125,36609.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553501605987548,1.0,0.0,0.0,3.675760507583618,3.675784826278688,9.015456043925952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.0693359375,0.0,1566.608154296875,1895.4371337890625,0.0,3911.0302734375,0.9114578366279602,1.0,0.0,3.0,1.0,0.0
12312120,296.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,281.8887939453125,0.897438645362854,0.3520110845565796,0.3193701803684234,296.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,281.8886108398437,0.9545681476593018,0.416156142950058,0.3966803550720215,296.64422607421875,297.1499938964844,293.1499938964844,0.0054665273055434,-432.5942993164063,283.1518249511719,0.9407982230186462,0.4002823233604431,0.281758040189743,296.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,281.888916015625,0.8706423044204712,0.3217548429965973,0.3077026307582855,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,281.8897399902344,0.7426310181617737,0.1965429633855819,0.8982484936714172,281.888671875,286.01861572265625,293.10235595703125,287.3238525390625,293.10333251953125,296.7360534667969,281.88604736328125,1.0,0.4918127357959747,1.0,1.0,0.0,1.0,-2.645768880844116,2.6457631587982178,5.622516255243681e-06,2.0408334732055664,0.8977460265159607,0.8977460265159607,0.0,103.67864990234376,62.0,37511.52734375,-0.0,1525.2861328125,1.0,278.1499938964844,280.5912475585937,290.2916259765625,292.7233581542969,293.1499938964844,293.1499938964844,278.45001220703125,36609.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553501605987548,1.0,0.0,0.0,3.675760507583618,3.675784826278688,9.015456043925952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.0693359375,0.0,1566.608154296875,1895.4371337890625,0.0,3911.0302734375,0.9114578366279602,1.0,0.0,3.0,1.0,0.0
12312180,296.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.0347900390625,0.9161339402198792,0.347894012928009,0.3149577379226684,296.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9737707376480104,0.4118907451629638,0.3917630016803741,296.654296875,297.1499938964844,293.1499938964844,0.0047848280519247,-377.7712707519531,283.1524658203125,0.9616438746452332,0.396252304315567,0.278591901063919,296.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.03466796875,0.8876753449440002,0.3178440630435943,0.3033448457717895,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,282.0336303710937,0.7552748322486877,0.1935396343469619,0.8818438649177551,282.0349426269531,286.0547790527344,293.06689453125,287.3070983886719,293.0678405761719,296.7469177246094,282.0368347167969,1.0,0.4802237451076507,1.0,1.0,0.0,1.0,-2.6057941913604736,2.6057887077331543,5.4533670663659e-06,2.009735584259033,0.8936312198638916,0.8936312198638916,0.0,94.64361572265624,62.0,35929.79296875,-0.0,1430.773681640625,1.0,278.4326171875,280.7752380371094,290.2099914550781,292.4989929199219,293.1499938964844,293.1499938964844,278.45001220703125,36617.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370284080505372,1.0,0.0,0.0,3.6575868129730233,3.657610893249512,8.926527925723349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.6220703125,0.0,1546.2576904296875,1895.4371337890625,0.0,3745.390380859375,0.9074036478996276,1.0,0.0,3.0,1.0,0.0
12312240,296.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.0400390625,0.9243094325065612,0.3471891582012176,0.3140892386436462,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.03985595703125,0.980654001235962,0.4108038544654846,0.3907100856304168,296.65789794921875,297.1499938964844,293.1499938964844,0.0047536953352391,-375.2932739257813,283.15234375,0.969075322151184,0.3952504694461822,0.2777893245220184,296.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.040283203125,0.8946155905723572,0.3171090185642242,0.3024207651615143,296.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0550842285156,0.7607107758522034,0.1930514574050903,0.8784648776054382,282.0398254394531,286.086181640625,293.0574951171875,287.3026123046875,293.0584411621094,296.753173828125,282.03985595703125,1.0,0.4771401584148407,1.0,1.0,0.0,1.0,-2.597344398498535,2.597339153289795,5.417861757450737e-06,2.0031213760375977,0.8924450874328613,0.8924450874328613,0.0,91.84783172607422,65.0,35789.1875,-0.0,1407.2183837890625,1.0,278.44207763671875,280.7821350097656,290.2127685546875,292.5032653808594,293.1499938964844,293.1499938964844,278.75,36620.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337249994277954,1.0,0.0,0.0,3.652586698532105,3.652611017227173,8.902139256861119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.45166015625,0.0,1540.6978759765625,1895.4371337890625,0.0,3715.237060546875,0.9062873721122742,1.0,0.0,3.0,1.0,0.0
12312300,296.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.171142578125,0.9361026883125304,0.345073401927948,0.3120487332344055,296.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1719970703125,0.9898194670677184,0.4085106551647186,0.3883469104766845,296.66680908203125,297.1499938964844,293.1499938964844,0.0041603664867579,-327.4779052734375,283.1529846191406,0.9791523814201356,0.393010139465332,0.2760802805423736,296.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,282.17059326171875,0.9046325087547302,0.3151381909847259,0.3003738224506378,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.1663513183594,0.7685750126838684,0.191628560423851,0.8713016510009766,282.17169189453125,286.10845947265625,293.0361022949219,287.2923583984375,293.0370483398437,296.7641296386719,282.181396484375,1.0,0.4719896614551544,1.0,1.0,0.0,1.0,-2.578930139541626,2.578924655914306,5.341169980965788e-06,1.988848090171814,0.8899238705635071,0.8899238705635071,0.0,87.65350341796875,65.0,34548.12890625,-0.0,1364.7254638671875,1.0,278.6986999511719,280.94793701171875,290.165283203125,292.3252868652344,293.1499938964844,293.1499938964844,278.75,36623.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919134557247162,1.0,0.0,0.0,3.640885591506958,3.6409096717834473,8.845193519846362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.3369140625,0.0,1527.7041015625,1895.4371337890625,0.0,3581.169677734375,0.9036790132522584,1.0,0.0,3.0,1.0,0.0
12312360,296.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2161865234375,0.94443279504776,0.343252569437027,0.3102545440196991,296.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2162780761719,0.9958447217941284,0.4065005779266357,0.3862737119197845,296.6762084960937,297.1499938964844,293.1499938964844,0.0039689005352556,-312.1065368652344,283.1528015136719,0.9857574105262756,0.3908715546131134,0.2744894325733185,296.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.2161560058594,0.912237823009491,0.3134305477142334,0.2985816597938537,296.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.2157287597656,0.7742509245872498,0.1904478073120117,0.8651273250579834,282.2162475585937,286.1527099609375,293.015380859375,287.2823486328125,293.01629638671875,296.77691650390625,282.2168273925781,1.0,0.4677683115005493,1.0,1.0,0.0,1.0,-2.562795162200928,2.5627899169921875,5.274378054309636e-06,1.9763184785842896,0.8873127102851868,0.8873127102851868,0.0,84.63983154296875,68.0,34210.7265625,-0.0,1330.847900390625,1.0,278.7416687011719,280.99224853515625,290.1781616210937,292.357421875,293.1499938964844,293.1499938964844,279.04998779296875,36624.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90949547290802,1.0,0.0,0.0,3.629262924194336,3.629287004470825,8.788811669546703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.9482421875,0.0,1514.8646240234375,1895.4371337890625,0.0,3491.920654296875,0.901080846786499,1.0,0.0,3.0,1.0,0.0
12312420,296.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.39825439453125,0.9537518620491028,0.3400514423847198,0.3071482181549072,296.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3983154296875,0.9990000128746032,0.4031534790992737,0.3789087235927582,296.69537353515625,297.1499938964844,293.1499938964844,0.0031801608856767,-248.89205932617188,283.1531066894531,0.9926220774650574,0.3868109881877899,0.2715366780757904,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.398193359375,0.9214730262756348,0.3104630708694458,0.2955286800861358,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.39776611328125,0.780916690826416,0.1885343641042709,0.85533207654953,282.3982849121094,286.2180480957031,292.9758605957031,287.2630310058594,292.9767150878906,296.80450439453125,282.39892578125,1.0,0.4615466892719269,1.0,1.0,0.0,1.0,-2.5358898639678955,2.5358848571777344,5.1613392315630335e-06,1.954100012779236,0.8823415637016296,0.8823415637016296,0.0,80.75480651855469,86.0,32710.033203125,-0.0,1277.8094482421875,1.0,279.0414733886719,281.2060241699219,290.16192626953125,292.2440795898437,293.1499938964844,293.1499938964844,279.3500061035156,36622.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862304091453552,1.0,0.0,0.0,3.605966091156006,3.605989933013916,8.67634071255452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.33642578125,0.0,1489.3321533203125,1895.4371337890625,0.0,3274.9375,0.8958809971809387,1.0,0.0,3.0,1.0,0.0
12312480,296.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.39825439453125,0.9537518620491028,0.3400514423847198,0.3071482181549072,296.6523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,282.3983154296875,0.9990000128746032,0.4031534790992737,0.3789087235927582,296.69537353515625,297.1499938964844,293.1499938964844,0.0031801608856767,-248.89205932617188,283.1531066894531,0.9926220774650574,0.3868109881877899,0.2715366780757904,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.398193359375,0.9214730262756348,0.3104630708694458,0.2955286800861358,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.39776611328125,0.780916690826416,0.1885343641042709,0.85533207654953,282.3982849121094,286.2180480957031,292.9758605957031,287.2630310058594,292.9767150878906,296.80450439453125,282.39892578125,1.0,0.4615466892719269,1.0,1.0,0.0,1.0,-2.5358898639678955,2.5358848571777344,5.1613392315630335e-06,1.954100012779236,0.8823415637016296,0.8823415637016296,0.0,80.75480651855469,86.0,32710.033203125,-0.0,1277.8094482421875,1.0,279.0414733886719,281.2060241699219,290.16192626953125,292.2440795898437,293.1499938964844,293.1499938964844,279.3500061035156,36622.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862304091453552,1.0,0.0,0.0,3.605966091156006,3.605989933013916,8.67634071255452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.33642578125,0.0,1489.3321533203125,1895.4371337890625,0.0,3274.9375,0.8958809971809387,1.0,0.0,3.0,1.0,0.0
12312540,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.59161376953125,0.9299958348274232,0.3373013436794281,0.3047831356525421,296.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5917663574219,0.985785722732544,0.4000130891799927,0.3800416588783264,296.7142639160156,297.1499938964844,293.1499938964844,0.0023541918490082,-183.2570037841797,283.15338134765625,0.9733260273933412,0.3829686343669891,0.2689798474311828,296.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5915222167969,0.8992583155632019,0.307952880859375,0.2932615280151367,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5907287597656,0.7637279033660889,0.1870625615119934,0.8492277264595032,282.5917053222656,286.2822265625,292.9389038085937,287.24468994140625,292.939697265625,296.8331298828125,282.59307861328125,1.0,0.4623313844203949,1.0,1.0,0.0,1.0,-2.5159008502960205,2.5158956050872803,5.082965344627155e-06,1.9400538206100464,0.8775503635406494,0.8775503635406494,0.0,84.94334411621094,104.0,31324.12109375,-0.0,1273.8443603515625,1.0,279.3412780761719,281.4281005859375,290.1498107910156,292.14453125,293.1499938964844,293.1499938964844,279.6499938964844,36617.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642547130584717,1.0,0.0,0.0,3.5828468799591064,3.5828702449798584,8.565442044528027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.0107421875,0.0,1464.26513671875,1895.4371337890625,0.0,3068.913818359375,0.8907222747802734,1.0,0.0,3.0,1.0,0.0
12312600,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.59161376953125,0.9299958348274232,0.3373013436794281,0.3047831356525421,296.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.5917663574219,0.985785722732544,0.4000130891799927,0.3800416588783264,296.7142639160156,297.1499938964844,293.1499938964844,0.0023541918490082,-183.2570037841797,283.15338134765625,0.9733260273933412,0.3829686343669891,0.2689798474311828,296.7371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5915222167969,0.8992583155632019,0.307952880859375,0.2932615280151367,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5907287597656,0.7637279033660889,0.1870625615119934,0.8492277264595032,282.5917053222656,286.2822265625,292.9389038085937,287.24468994140625,292.939697265625,296.8331298828125,282.59307861328125,1.0,0.4623313844203949,1.0,1.0,0.0,1.0,-2.5159008502960205,2.5158956050872803,5.082965344627155e-06,1.9400538206100464,0.8775503635406494,0.8775503635406494,0.0,84.94334411621094,104.0,31324.12109375,-0.0,1273.8443603515625,1.0,279.3412780761719,281.4281005859375,290.1498107910156,292.14453125,293.1499938964844,293.1499938964844,279.6499938964844,36617.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642547130584717,1.0,0.0,0.0,3.5828468799591064,3.5828702449798584,8.565442044528027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.0107421875,0.0,1464.26513671875,1895.4371337890625,0.0,3068.913818359375,0.8907222747802734,1.0,0.0,3.0,1.0,0.0
12312660,296.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7826843261719,0.894196629524231,0.3348349630832672,0.3028812706470489,296.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7828369140625,0.9522520303726196,0.3971525728702545,0.3776441812515259,296.73199462890625,297.1499938964844,293.1499938964844,0.0015479159774258,-119.84693908691406,283.1535339355469,0.936252772808075,0.3792474865913391,0.2666559815406799,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7825927734375,0.8672483563423157,0.3057341873645782,0.2914888262748718,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7818908691406,0.7384041547775269,0.1858425438404083,0.8453050851821899,282.78277587890625,286.3451538085937,292.9043273925781,287.22735595703125,292.90509033203125,296.8606262207031,282.7842712402344,1.0,0.4673568606376648,1.0,1.0,0.0,1.0,-2.501801013946533,2.501796007156372,5.025917744205799e-06,1.929047584533692,0.8729298114776611,0.8729298114776611,0.0,94.07063293457033,122.0,30053.24609375,-0.0,1295.1318359375,1.0,279.6410522460937,281.65545654296875,290.1394348144531,292.0553283691406,293.1499938964844,293.1499938964844,279.95001220703125,36608.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436801433563232,1.0,0.0,0.0,3.560020923614502,3.560044288635254,8.456651130472892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.7607421875,0.0,1439.7894287109375,1895.4371337890625,0.0,2876.117431640625,0.8856311440467834,1.0,0.0,3.0,1.0,0.0
12312720,296.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7826843261719,0.894196629524231,0.3348349630832672,0.3028812706470489,296.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7828369140625,0.9522520303726196,0.3971525728702545,0.3776441812515259,296.73199462890625,297.1499938964844,293.1499938964844,0.0015479159774258,-119.84693908691406,283.1535339355469,0.936252772808075,0.3792474865913391,0.2666559815406799,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7825927734375,0.8672483563423157,0.3057341873645782,0.2914888262748718,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7818908691406,0.7384041547775269,0.1858425438404083,0.8453050851821899,282.78277587890625,286.3451538085937,292.9043273925781,287.22735595703125,292.90509033203125,296.8606262207031,282.7842712402344,1.0,0.4673568606376648,1.0,1.0,0.0,1.0,-2.501801013946533,2.501796007156372,5.025917744205799e-06,1.929047584533692,0.8729298114776611,0.8729298114776611,0.0,94.07063293457033,122.0,30053.24609375,-0.0,1295.1318359375,1.0,279.6410522460937,281.65545654296875,290.1394348144531,292.0553283691406,293.1499938964844,293.1499938964844,279.95001220703125,36608.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436801433563232,1.0,0.0,0.0,3.560020923614502,3.560044288635254,8.456651130472892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.7607421875,0.0,1439.7894287109375,1895.4371337890625,0.0,2876.117431640625,0.8856311440467834,1.0,0.0,3.0,1.0,0.0
12312780,296.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8669124841690063,0.3331353068351745,0.3015949130058288,296.7377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1844482421875,0.9195957183837892,0.395161509513855,0.3760395348072052,296.7452392578125,297.1499938964844,293.1499938964844,0.0007820696337148,-60.23794174194336,283.1538391113281,0.9036229252815248,0.3763592839241028,0.2649288177490234,296.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.96441650390625,0.8419691920280457,0.3041479587554931,0.2903238534927368,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.96270751953125,0.7181946039199829,0.1850158274173736,0.8432442545890808,282.96484375,286.37408447265625,292.87847900390625,287.2142639160156,292.87921142578125,296.8814392089844,282.9686279296875,1.0,0.4732802212238312,1.0,1.0,0.0,1.0,-2.4923741817474365,2.4923691749572754,4.988112323189853e-06,1.9217675924301147,0.8694437742233276,0.8694437742233276,0.0,103.78050994873048,122.0,28882.171875,-0.0,1324.7755126953125,1.0,279.9311218261719,281.8728332519531,290.11383056640625,291.9447021484375,293.1499938964844,293.1499938964844,279.95001220703125,36598.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260458707809448,1.0,0.0,0.0,3.5421273708343506,3.5421504974365234,8.371854391953093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.9140625,0.0,1420.7816162109375,1895.4371337890625,0.0,2711.668212890625,0.8816421627998352,1.0,0.0,3.0,1.0,0.0
12312840,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9762878417969,0.8605000972747803,0.3326682448387146,0.3013432025909424,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.97637939453125,0.9117697477340698,0.39464071393013,0.3757008910179138,296.7485656738281,297.1499938964844,293.1499938964844,0.0007365412893705,-56.7143440246582,283.15362548828125,0.8964558243751526,0.3756313621997833,0.2644988298416137,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9762878417969,0.8360735177993774,0.303790420293808,0.2900882065296173,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9804077148437,0.7131085395812988,0.1848568767309188,0.8429611921310425,282.9762878417969,286.40679931640625,292.8721008300781,287.21099853515625,292.872802734375,296.88702392578125,282.9779663085937,1.0,0.4750166237354278,1.0,1.0,0.0,1.0,-2.4905240535736084,2.490519046783448,4.980704488843912e-06,1.920336127281189,0.8684874773025513,0.8684874773025513,0.0,106.4828872680664,140.0,28819.564453125,-0.0,1333.947265625,1.0,279.9408569335937,281.88446044921875,290.1273193359375,291.9677429199219,293.1499938964844,293.1499938964844,280.25,36597.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239501714706421,1.0,0.0,0.0,3.5375709533691406,3.537594079971313,8.350329494533071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.97119140625,0.0,1415.9814453125,1895.4371337890625,0.0,2692.203369140625,0.8806263208389282,1.0,0.0,3.0,1.0,0.0
12312900,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1151733398437,0.8454224467277527,0.3315994441509247,0.3006430566310882,296.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1161499023437,0.89443439245224,0.3934315741062164,0.3748250007629394,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2259216308594,0.8794198632240295,0.3739379942417145,0.263478934764862,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.11456298828125,0.8220633268356323,0.3028544485569,0.2894771695137024,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1098327636719,0.700049638748169,0.1843871623277664,0.8422103524208069,283.11578369140625,286.4242248535156,292.8568115234375,287.20318603515625,292.8575134277344,296.8991394042969,283.1269836425781,1.0,0.4795225858688354,1.0,1.0,0.0,1.0,-2.485768795013428,2.4857640266418457,4.961749709764263e-06,1.9166873693466189,0.8663976192474365,0.8663976192474365,0.0,113.54007720947266,140.0,27816.052734375,-0.0,1357.9268798828125,1.0,280.1954345703125,282.0602111816406,290.092529296875,291.8289489746094,293.1499938964844,293.1499938964844,280.25,36591.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116330504417419,1.0,0.0,0.0,3.5264577865600586,3.5264806747436523,8.297947715618648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.8037109375,0.0,1404.295166015625,1895.4371337890625,0.0,2578.239990234375,0.878153920173645,1.0,0.0,3.0,1.0,0.0
12312960,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1716003417969,0.8318999409675598,0.3306482434272766,0.3000681400299072,296.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.1717834472656,0.8788544535636902,0.3923303186893463,0.3740736246109009,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1717529296875,0.8638783097267151,0.3721978366374969,0.2625215053558349,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1715087890625,0.8087273836135864,0.3020114302635193,0.2889658510684967,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1706848144531,0.6877316832542419,0.1839866489171981,0.84176105260849,283.1717224121094,286.4671630859375,292.84210205078125,287.1956481933594,292.8427429199219,296.9112548828125,283.17352294921875,1.0,0.4843654334545135,1.0,1.0,0.0,1.0,-2.48186993598938,2.4818649291992188,4.946219178236788e-06,1.913687229156494,0.8642276525497437,0.8642276525497437,0.0,120.9639892578125,143.0,27618.0625,-0.0,1384.4434814453125,1.0,280.2406005859375,282.1145935058594,290.11346435546875,291.8807067871094,293.1499938964844,293.1499938964844,280.54998779296875,36584.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044770359992981,1.0,0.0,0.0,3.515580654144287,3.515603542327881,8.246837523984141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.8662109375,0.0,1392.9144287109375,1895.4371337890625,0.0,2512.427734375,0.8757263422012329,1.0,0.0,3.0,1.0,0.0
12313020,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3671875,0.8153893351554871,0.3289167582988739,0.2988353371620178,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3673400878906,0.8601326942443848,0.3902930021286011,0.3724949061870575,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3672790527344,0.8453701138496399,0.3695906102657318,0.2608133554458618,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3670654296875,0.7912764549255371,0.3004831671714782,0.2878681719303131,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662414550781,0.6728582978248596,0.1833214312791824,0.8404382467269897,283.3672790527344,286.5262145996094,292.814208984375,287.1813049316406,292.8148193359375,296.9344787597656,283.3691101074219,1.0,0.4900501072406769,1.0,1.0,0.0,1.0,-2.473531723022461,2.4735267162323,4.913133125228342e-06,1.9072937965393064,0.8601506948471069,0.8601506948471069,0.0,130.93736267089844,131.0,26427.84765625,-0.0,1415.9779052734375,1.0,280.5404663085937,282.3445129394531,290.0984802246094,291.7935485839844,293.1499938964844,293.1499938964844,280.8500061035156,36570.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848525047302246,1.0,0.0,0.0,3.49411940574646,3.4941420555114746,8.146456593749463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.25390625,0.0,1370.643798828125,1895.4371337890625,0.0,2333.815673828125,0.8709466457366943,1.0,0.0,3.0,1.0,0.0
12313080,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3671875,0.8153893351554871,0.3289167582988739,0.2988353371620178,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3673400878906,0.8601326942443848,0.3902930021286011,0.3724949061870575,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3672790527344,0.8453701138496399,0.3695906102657318,0.2608133554458618,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3670654296875,0.7912764549255371,0.3004831671714782,0.2878681719303131,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3662414550781,0.6728582978248596,0.1833214312791824,0.8404382467269897,283.3672790527344,286.5262145996094,292.814208984375,287.1813049316406,292.8148193359375,296.9344787597656,283.3691101074219,1.0,0.4900501072406769,1.0,1.0,0.0,1.0,-2.473531723022461,2.4735267162323,4.913133125228342e-06,1.9072937965393064,0.8601506948471069,0.8601506948471069,0.0,130.93736267089844,131.0,26427.84765625,-0.0,1415.9779052734375,1.0,280.5404663085937,282.3445129394531,290.0984802246094,291.7935485839844,293.1499938964844,293.1499938964844,280.8500061035156,36570.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848525047302246,1.0,0.0,0.0,3.49411940574646,3.4941420555114746,8.146456593749463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.25390625,0.0,1370.643798828125,1895.4371337890625,0.0,2333.815673828125,0.8709466457366943,1.0,0.0,3.0,1.0,0.0
