time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313140,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5620422363281,0.8123394250869751,0.327522337436676,0.297559380531311,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5622253417969,0.8568024039268494,0.3885676860809326,0.3708487749099731,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621643066406,0.8419738411903381,0.3677017986774444,0.2594360411167145,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5619506835937,0.7881524562835693,0.299235850572586,0.2866770029067993,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56109619140625,0.6705969572067261,0.1829283684492111,0.8386017084121704,283.5621643066406,286.5839538574219,292.78839111328125,287.16796875,292.7889709472656,296.9574584960937,283.5639953613281,1.0,0.4892366230487823,1.0,1.0,0.0,1.0,-2.4647295475006104,2.464724540710449,4.878343133896124e-06,1.9005515575408936,0.8562572002410889,0.8562572002410889,0.0,132.00013732910156,119.0,25243.30078125,-0.0,1409.2655029296875,1.0,280.8402099609375,282.5735778808594,290.0831298828125,291.7064819335937,293.1499938964844,293.1499938964844,281.1499938964844,36553.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647847533226013,1.0,0.0,0.0,3.473245620727539,3.4732682704925537,8.049415214372857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.6611328125,0.0,1349.2115478515625,1895.4371337890625,0.0,2154.66943359375,0.8663002848625183,1.0,0.0,3.0,1.0,0.0
12313200,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5620422363281,0.8123394250869751,0.327522337436676,0.297559380531311,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5622253417969,0.8568024039268494,0.3885676860809326,0.3708487749099731,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5621643066406,0.8419738411903381,0.3677017986774444,0.2594360411167145,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5619506835937,0.7881524562835693,0.299235850572586,0.2866770029067993,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56109619140625,0.6705969572067261,0.1829283684492111,0.8386017084121704,283.5621643066406,286.5839538574219,292.78839111328125,287.16796875,292.7889709472656,296.9574584960937,283.5639953613281,1.0,0.4892366230487823,1.0,1.0,0.0,1.0,-2.4647295475006104,2.464724540710449,4.878343133896124e-06,1.9005515575408936,0.8562572002410889,0.8562572002410889,0.0,132.00013732910156,119.0,25243.30078125,-0.0,1409.2655029296875,1.0,280.8402099609375,282.5735778808594,290.0831298828125,291.7064819335937,293.1499938964844,293.1499938964844,281.1499938964844,36553.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647847533226013,1.0,0.0,0.0,3.473245620727539,3.4732682704925537,8.049415214372857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.6611328125,0.0,1349.2115478515625,1895.4371337890625,0.0,2154.66943359375,0.8663002848625183,1.0,0.0,3.0,1.0,0.0
12313260,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75653076171875,0.8174546957015991,0.3264870047569275,0.2963949143886566,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567138671875,0.8622791767120361,0.3871786892414093,0.369295984506607,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75665283203125,0.8470646142959595,0.3662696480751037,0.2582440376281738,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7564392089844,0.7934737205505371,0.2982909381389618,0.2855480015277862,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.755615234375,0.6757454872131348,0.1828334629535675,0.8370476365089417,283.75665283203125,286.64031982421875,292.7644958496094,287.1556396484375,292.7650146484375,296.9804992675781,283.758544921875,1.0,0.4849093854427337,1.0,1.0,0.0,1.0,-2.456808090209961,2.456803321838379,4.847109266847838e-06,1.894466042518616,0.8525484800338745,0.8525484800338745,0.0,127.51423645019533,107.0,24135.80078125,-0.0,1380.469970703125,1.0,281.1400146484375,282.805908203125,290.0689392089844,291.62310791015625,293.1499938964844,293.1499938964844,281.45001220703125,36536.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442485094070435,1.0,0.0,0.0,3.4530138969421387,3.453036308288574,7.955911769386148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.25244140625,0.0,1328.6512451171875,1895.4371337890625,0.0,1975.9031982421875,0.8617990016937256,1.0,0.0,3.0,1.0,0.0
12313320,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75653076171875,0.8174546957015991,0.3264870047569275,0.2963949143886566,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567138671875,0.8622791767120361,0.3871786892414093,0.369295984506607,296.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75665283203125,0.8470646142959595,0.3662696480751037,0.2582440376281738,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7564392089844,0.7934737205505371,0.2982909381389618,0.2855480015277862,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.755615234375,0.6757454872131348,0.1828334629535675,0.8370476365089417,283.75665283203125,286.64031982421875,292.7644958496094,287.1556396484375,292.7650146484375,296.9804992675781,283.758544921875,1.0,0.4849093854427337,1.0,1.0,0.0,1.0,-2.456808090209961,2.456803321838379,4.847109266847838e-06,1.894466042518616,0.8525484800338745,0.8525484800338745,0.0,127.51423645019533,107.0,24135.80078125,-0.0,1380.469970703125,1.0,281.1400146484375,282.805908203125,290.0689392089844,291.62310791015625,293.1499938964844,293.1499938964844,281.45001220703125,36536.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442485094070435,1.0,0.0,0.0,3.4530138969421387,3.453036308288574,7.955911769386148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.25244140625,0.0,1328.6512451171875,1895.4371337890625,0.0,1975.9031982421875,0.8617990016937256,1.0,0.0,3.0,1.0,0.0
12313380,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8977966308594,0.8222562074661255,0.326060950756073,0.2958196103572845,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.8676074743270874,0.3865671753883362,0.3685242235660553,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984375,0.8520848155021667,0.3656535744667053,0.2576650083065033,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.897216796875,0.7985712885856628,0.2979001700878143,0.2849918901920318,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927917480469,0.6805204749107361,0.1828841865062713,0.8364201784133911,283.8984069824219,286.6545715332031,292.7528076171875,287.1496276855469,292.7532958984375,296.9923095703125,283.9090270996094,1.0,0.4817776679992676,1.0,1.0,0.0,1.0,-2.453071594238281,2.453066825866699,4.832419108424801e-06,1.891599416732788,0.8507572412490845,0.8507572412490845,0.0,123.85355377197266,107.0,23227.21484375,-0.0,1360.4906005859375,1.0,281.3967590332031,282.9893798828125,290.0340576171875,291.4935607910156,293.1499938964844,293.1499938964844,281.45001220703125,36526.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308975458145142,1.0,0.0,0.0,3.442707300186157,3.4427294731140137,7.908489010333142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.390625,0.0,1318.2593994140625,1895.4371337890625,0.0,1862.595458984375,0.8595110177993774,1.0,0.0,3.0,1.0,0.0
12313440,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9507141113281,0.8280436992645264,0.3257831335067749,0.2954120934009552,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508972167969,0.874133825302124,0.3861112296581268,0.3679219186306,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9508361816406,0.8582763671875,0.3652009069919586,0.2572223246097564,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505920410156,0.8047329783439636,0.2976338267326355,0.2845665216445923,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9497375488281,0.6862637996673584,0.1830145716667175,0.8361538648605347,283.9508361816406,286.69537353515625,292.742431640625,287.1443176269531,292.742919921875,297.00341796875,283.9527893066406,1.0,0.4785410165786743,1.0,1.0,0.0,1.0,-2.4504945278167725,2.4504897594451904,4.822304617846385e-06,1.8896238803863523,0.8490259647369385,0.8490259647369385,0.0,119.83858489990234,95.0,23077.8359375,-0.0,1340.522705078125,1.0,281.4397888183594,283.0423278808594,290.05859375,291.5481872558594,293.1499938964844,293.1499938964844,281.75,36517.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238852977752686,1.0,0.0,0.0,3.43347430229187,3.4334962368011475,7.866125883992936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.7587890625,0.0,1308.99169921875,1895.4371337890625,0.0,1804.106689453125,0.8574538230895996,1.0,0.0,3.0,1.0,0.0
12313500,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.8350846171379089,0.3255227506160736,0.2949576675891876,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881042480469,0.8821853399276733,0.3856718242168426,0.3672814667224884,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877990722656,0.865951657295227,0.3647677004337311,0.2567498981952667,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08648681640625,0.8120577335357666,0.2973905801773071,0.2841180860996246,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.6932623386383057,0.1831875145435333,0.8359267115592957,284.0877380371094,286.7082214355469,292.7320556640625,287.1390380859375,292.7325439453125,297.0145568847656,284.09918212890625,1.0,0.4748774766921997,1.0,1.0,0.0,1.0,-2.4477994441986084,2.4477946758270264,4.811749477084959e-06,1.8875640630722048,0.8473966717720032,0.8473966717720032,0.0,115.2708511352539,95.0,22202.990234375,-0.0,1318.14501953125,1.0,281.6923522949219,283.220703125,290.0246276855469,291.4198303222656,293.1499938964844,293.1499938964844,281.75,36507.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111353874206543,1.0,0.0,0.0,3.4239161014556885,3.423938035964966,7.822391125955619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.0751953125,0.0,1299.4490966796875,1895.4371337890625,0.0,1699.715087890625,0.8553335666656494,1.0,0.0,3.0,1.0,0.0
12313560,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14556884765625,0.8436853885650635,0.3253868520259857,0.2946351766586303,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.145751953125,0.8919717073440552,0.3853488862514496,0.3667607009410858,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14569091796875,0.8753671050071716,0.364456832408905,0.2563740909099579,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454467773437,0.8204700946807861,0.2972470223903656,0.2837662100791931,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1445617675781,0.701629102230072,0.18344447016716,0.8360390067100525,284.14569091796875,286.7205505371094,292.7221374511719,287.134033203125,292.7225952148437,297.0259094238281,284.1477355957031,1.0,0.4710190594196319,1.0,1.0,0.0,1.0,-2.4460458755493164,2.4460411071777344,4.8048941607703455e-06,1.886227011680603,0.8457307815551758,0.8457307815551758,0.0,110.28607940673828,83.0,22051.1484375,-0.0,1295.2218017578125,1.0,281.7396850585937,283.27911376953125,290.0493469238281,291.4765625,293.1499938964844,293.1499938964844,282.04998779296875,36496.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037646174430847,1.0,0.0,0.0,3.414677858352661,3.4146997928619385,7.780236614962632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.68896484375,0.0,1290.2598876953125,1895.4371337890625,0.0,1640.5887451171875,0.8532755970954895,1.0,0.0,3.0,1.0,0.0
12313620,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34356689453125,0.8656890988349915,0.3252909183502197,0.2940827906131744,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.9172899127006532,0.384887546300888,0.3658356070518493,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.8991501927375793,0.3640275299549103,0.2557104527950287,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34344482421875,0.8409143686294556,0.2971231639385223,0.283167690038681,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424987792969,0.7212126851081848,0.1841051280498504,0.836753249168396,284.3437194824219,286.7436828613281,292.7034606933594,287.1247253417969,292.7038879394531,297.0478820800781,284.345947265625,1.0,0.4628685712814331,1.0,1.0,0.0,1.0,-2.443610906600952,2.44360613822937,4.795424047188135e-06,1.8843919038772583,0.8426713943481445,0.8426713943481445,0.0,99.62194061279295,71.0,21094.947265625,-0.0,1247.8614501953125,1.0,282.0393981933594,283.5194091796875,290.04107666015625,291.408935546875,293.1499938964844,293.1499938964844,282.3500061035156,36470.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837672591209412,1.0,0.0,0.0,3.3968746662139893,3.3968963623046875,7.699319439780083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.863037109375,0.0,1272.6451416015625,1895.4371337890625,0.0,1485.0780029296875,0.8493158221244812,1.0,0.0,3.0,1.0,0.0
12313680,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34356689453125,0.8656890988349915,0.3252909183502197,0.2940827906131744,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.9172899127006532,0.384887546300888,0.3658356070518493,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.8991501927375793,0.3640275299549103,0.2557104527950287,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34344482421875,0.8409143686294556,0.2971231639385223,0.283167690038681,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3424987792969,0.7212126851081848,0.1841051280498504,0.836753249168396,284.3437194824219,286.7436828613281,292.7034606933594,287.1247253417969,292.7038879394531,297.0478820800781,284.345947265625,1.0,0.4628685712814331,1.0,1.0,0.0,1.0,-2.443610906600952,2.44360613822937,4.795424047188135e-06,1.8843919038772583,0.8426713943481445,0.8426713943481445,0.0,99.62194061279295,71.0,21094.947265625,-0.0,1247.8614501953125,1.0,282.0393981933594,283.5194091796875,290.04107666015625,291.408935546875,293.1499938964844,293.1499938964844,282.3500061035156,36470.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837672591209412,1.0,0.0,0.0,3.3968746662139893,3.3968963623046875,7.699319439780083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.863037109375,0.0,1272.6451416015625,1895.4371337890625,0.0,1485.0780029296875,0.8493158221244812,1.0,0.0,3.0,1.0,0.0
12313740,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.896645188331604,0.3255216181278229,0.2937889993190765,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.9539400339126588,0.3847505152225494,0.3651804625988006,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.9343482851982116,0.3639292418956756,0.2552532255649566,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480651855469,0.8696240782737732,0.2972779273986816,0.2827982008457184,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470886230469,0.7454248666763306,0.184997409582138,0.8383613228797913,284.54833984375,286.7649230957031,292.6863708496094,287.116455078125,292.6867370605469,297.06939697265625,284.5507202148437,1.0,0.4544126987457275,1.0,1.0,0.0,1.0,-2.4434075355529785,2.4434027671813965,4.794726464751875e-06,1.884287476539612,0.8398637175559998,0.8398637175559998,0.0,88.27360534667969,59.0,20255.87890625,-0.0,1200.3687744140625,1.0,282.3392333984375,283.7670593261719,290.0374450683594,291.3526306152344,293.1499938964844,293.1499938964844,282.6499938964844,36441.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646195650100708,1.0,0.0,0.0,3.380150318145752,3.380171775817871,7.623692113156721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.1787109375,0.0,1256.220947265625,1895.4371337890625,0.0,1343.513427734375,0.8455948829650879,1.0,0.0,3.0,1.0,0.0
12313800,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.896645188331604,0.3255216181278229,0.2937889993190765,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.54840087890625,0.9539400339126588,0.3847505152225494,0.3651804625988006,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.9343482851982116,0.3639292418956756,0.2552532255649566,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5480651855469,0.8696240782737732,0.2972779273986816,0.2827982008457184,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5470886230469,0.7454248666763306,0.184997409582138,0.8383613228797913,284.54833984375,286.7649230957031,292.6863708496094,287.116455078125,292.6867370605469,297.06939697265625,284.5507202148437,1.0,0.4544126987457275,1.0,1.0,0.0,1.0,-2.4434075355529785,2.4434027671813965,4.794726464751875e-06,1.884287476539612,0.8398637175559998,0.8398637175559998,0.0,88.27360534667969,59.0,20255.87890625,-0.0,1200.3687744140625,1.0,282.3392333984375,283.7670593261719,290.0374450683594,291.3526306152344,293.1499938964844,293.1499938964844,282.6499938964844,36441.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646195650100708,1.0,0.0,0.0,3.380150318145752,3.380171775817871,7.623692113156721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.1787109375,0.0,1256.220947265625,1895.4371337890625,0.0,1343.513427734375,0.8455948829650879,1.0,0.0,3.0,1.0,0.0
12313860,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9444868564605712,0.326098084449768,0.2937724888324737,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.995251476764679,0.3849640786647796,0.3648203909397125,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9804128408432008,0.364177793264389,0.2550122439861297,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9122387170791626,0.2977296113967895,0.2826775312423706,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7812150716781616,0.1861260682344436,0.8409069776535034,284.7683410644531,286.7843322753906,292.67071533203125,287.1092224121094,292.6710510253906,297.0905456542969,284.7711486816406,1.0,0.445857286453247,1.0,1.0,0.0,1.0,-2.445576906204224,2.4455721378326416,4.803349838766735e-06,1.886021614074707,0.8373330235481262,0.8373330235481262,0.0,76.48966979980469,62.0,19533.021484375,-0.0,1153.812255859375,1.0,282.6390075683594,284.02166748046875,290.0367126464844,291.30535888671875,293.1499938964844,293.1499938964844,282.95001220703125,36408.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467347741127014,1.0,0.0,0.0,3.364628791809082,3.364650249481201,7.553837235718674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.474609375,0.0,1241.07177734375,1895.4371337890625,0.0,1218.446044921875,0.8421393036842346,1.0,0.0,3.0,1.0,0.0
12313920,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.9444868564605712,0.326098084449768,0.2937724888324737,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.995251476764679,0.3849640786647796,0.3648203909397125,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.9804128408432008,0.364177793264389,0.2550122439861297,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9122387170791626,0.2977296113967895,0.2826775312423706,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7812150716781616,0.1861260682344436,0.8409069776535034,284.7683410644531,286.7843322753906,292.67071533203125,287.1092224121094,292.6710510253906,297.0905456542969,284.7711486816406,1.0,0.445857286453247,1.0,1.0,0.0,1.0,-2.445576906204224,2.4455721378326416,4.803349838766735e-06,1.886021614074707,0.8373330235481262,0.8373330235481262,0.0,76.48966979980469,62.0,19533.021484375,-0.0,1153.812255859375,1.0,282.6390075683594,284.02166748046875,290.0367126464844,291.30535888671875,293.1499938964844,293.1499938964844,282.95001220703125,36408.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467347741127014,1.0,0.0,0.0,3.364628791809082,3.364650249481201,7.553837235718674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.474609375,0.0,1241.07177734375,1895.4371337890625,0.0,1218.446044921875,0.8421393036842346,1.0,0.0,3.0,1.0,0.0
12313980,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.966287076473236,0.327024757862091,0.2943723499774933,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.3869712948799133,0.3497985899448395,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.997128963470459,0.3647855222225189,0.2552532851696014,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9348838925361632,0.2984779477119446,0.2831494212150574,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7995717525482178,0.1874801069498062,0.8459258675575256,285.0005187988281,286.8020324707031,292.6564025878906,287.1029663085937,292.65673828125,297.1112976074219,285.0029602050781,1.0,0.4412562251091003,1.0,1.0,0.0,1.0,-2.435147285461426,2.435142517089844,4.762808657687856e-06,1.8781330585479736,0.835104763507843,0.835104763507843,0.0,71.85746765136719,80.0,18848.662109375,-0.0,1122.5692138671875,1.0,282.93878173828125,284.2787475585937,290.0399169921875,291.2679138183594,293.1499938964844,293.1499938964844,283.1499938964844,36372.1640625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307737827301025,1.0,0.0,0.0,3.350496292114258,3.350517749786377,7.490513667107734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.416015625,0.0,1227.34228515625,1895.4371337890625,0.0,1113.18310546875,0.8379886746406555,1.0,0.0,3.0,1.0,0.0
12314040,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.966287076473236,0.327024757862091,0.2943723499774933,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.3869712948799133,0.3497985899448395,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.997128963470459,0.3647855222225189,0.2552532851696014,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9348838925361632,0.2984779477119446,0.2831494212150574,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7995717525482178,0.1874801069498062,0.8459258675575256,285.0005187988281,286.8020324707031,292.6564025878906,287.1029663085937,292.65673828125,297.1112976074219,285.0029602050781,1.0,0.4412562251091003,1.0,1.0,0.0,1.0,-2.435147285461426,2.435142517089844,4.762808657687856e-06,1.8781330585479736,0.835104763507843,0.835104763507843,0.0,71.85746765136719,80.0,18848.662109375,-0.0,1122.5692138671875,1.0,282.93878173828125,284.2787475585937,290.0399169921875,291.2679138183594,293.1499938964844,293.1499938964844,283.1499938964844,36372.1640625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307737827301025,1.0,0.0,0.0,3.350496292114258,3.350517749786377,7.490513667107734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.416015625,0.0,1227.34228515625,1895.4371337890625,0.0,1113.18310546875,0.8379886746406555,1.0,0.0,3.0,1.0,0.0
12314100,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9675022959709167,0.3274811804294586,0.2947713136672973,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9990000128746032,0.3887044191360473,0.3489533960819244,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.9979112148284912,0.3651107549667358,0.2554653286933899,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9362250566482544,0.2988873422145843,0.2835146188735962,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.8012556433677673,0.188209667801857,0.8490768074989319,285.1163635253906,286.810302734375,292.6497497558594,287.1002197265625,292.6500549316406,297.1211853027344,285.1262512207031,1.0,0.4421961307525635,1.0,1.0,0.0,1.0,-2.4390690326690674,2.4390642642974854,4.777766662300564e-06,1.880958914756775,0.8340778946876526,0.8340778946876526,0.0,71.81719207763672,80.0,18482.12890625,-0.0,1126.8880615234375,1.0,283.1090087890625,284.4150695800781,290.0350952148437,291.2168273925781,293.1499938964844,293.1499938964844,283.1499938964844,36216.23046875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242802739143372,1.0,0.0,0.0,3.3374016284942627,3.337422609329224,7.432077495650447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.410400390625,0.0,1213.88232421875,1895.4371337890625,0.0,1072.1776123046875,0.8357996940612793,1.0,0.0,3.0,1.0,0.0
12314160,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9637913703918456,0.3279615938663482,0.2952517867088318,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.9990000128746032,0.3899703323841095,0.3535418808460235,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.9949927926063538,0.3654709756374359,0.2557486891746521,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.932075560092926,0.2993304431438446,0.2839687466621399,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.7988171577453613,0.1889665722846985,0.8526280522346497,285.1709899902344,286.8182067871094,292.64337158203125,287.0977478027344,292.6436767578125,297.1307678222656,285.1737060546875,1.0,0.4448667168617248,1.0,1.0,0.0,1.0,-2.450300693511963,2.450295925140381,4.821757102035917e-06,1.889587640762329,0.8330304622650146,0.8330304622650146,0.0,73.03899383544922,98.0,18501.69921875,-0.0,1144.886474609375,1.0,283.14227294921875,284.4665222167969,290.06768798828125,291.28271484375,293.1499938964844,293.1499938964844,283.1499938964844,36144.953125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227920055389404,1.0,0.0,0.0,3.3284478187561035,3.328469038009644,7.392252996396564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.1884765625,0.0,1204.976318359375,1895.4371337890625,0.0,1062.9327392578125,0.8307554125785828,1.0,0.0,3.0,1.0,0.0
12314220,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9355801343917848,0.3282895088195801,0.2959619164466858,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.990325689315796,0.3893686830997467,0.3695681691169739,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9721041917800904,0.365664005279541,0.2561841905117035,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.90408056974411,0.2998245060443878,0.2848046720027923,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.7785074710845947,0.1901502311229705,0.8596315383911133,285.2086181640625,286.8329162597656,292.6315002441406,287.093505859375,292.6317749023437,297.1449584960937,285.209228515625,1.0,0.4540655016899109,1.0,1.0,0.0,1.0,-2.477946519851685,2.4779415130615234,4.932417596137384e-06,1.9116055965423584,0.8308833241462708,0.8308833241462708,0.0,80.02886199951172,116.0,18619.943359375,-0.0,1207.8187255859375,1.0,283.14971923828125,284.50360107421875,290.1310119628906,291.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,35468.73828125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311677098274231,1.0,0.0,0.0,3.2853944301605225,3.2854151725769043,7.202252731985936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.73828125,0.0,1160.52197265625,1895.4371337890625,0.0,1115.705078125,0.8201434016227722,1.0,0.0,3.0,1.0,0.0
12314280,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9355801343917848,0.3282895088195801,0.2959619164466858,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.990325689315796,0.3893686830997467,0.3695681691169739,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9721041917800904,0.365664005279541,0.2561841905117035,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.90408056974411,0.2998245060443878,0.2848046720027923,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081604003906,0.7785074710845947,0.1901502311229705,0.8596315383911133,285.2086181640625,286.8329162597656,292.6315002441406,287.093505859375,292.6317749023437,297.1449584960937,285.209228515625,1.0,0.4540655016899109,1.0,1.0,0.0,1.0,-2.477946519851685,2.4779415130615234,4.932417596137384e-06,1.9116055965423584,0.8308833241462708,0.8308833241462708,0.0,80.02886199951172,116.0,18619.943359375,-0.0,1207.8187255859375,1.0,283.14971923828125,284.50360107421875,290.1310119628906,291.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,35468.73828125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311677098274231,1.0,0.0,0.0,3.2853944301605225,3.2854151725769043,7.202252731985936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.73828125,0.0,1160.52197265625,1895.4371337890625,0.0,1115.705078125,0.8201434016227722,1.0,0.0,3.0,1.0,0.0
12314340,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.8883456587791443,0.3280052840709686,0.2963016033172607,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.9446213841438292,0.3878046572208404,0.3684987127780914,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.9230913519859314,0.3653146922588348,0.2563946545124054,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8620258569717407,0.2998519837856293,0.2854330539703369,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.7445730566978455,0.1908340603113174,0.8656142354011536,285.22576904296875,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1523742675781,285.2264099121094,1.0,0.4653093516826629,1.0,1.0,0.0,1.0,-2.487688064575196,2.487683057785034,4.971014277543873e-06,1.918999433517456,0.8287261724472046,0.8287261724472046,0.0,93.3439483642578,134.0,18615.6875,-0.0,1274.721923828125,1.0,283.1499938964844,284.5247802734375,290.13824462890625,291.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,34614.4140625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641565203666687,1.0,0.0,0.0,3.233823299407959,3.2338433265686035,6.977918474149192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.395263671875,0.0,1108.385009765625,1895.4371337890625,0.0,1183.6739501953125,0.8074727058410645,1.0,0.0,3.0,1.0,0.0
12314400,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.8883456587791443,0.3280052840709686,0.2963016033172607,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.9446213841438292,0.3878046572208404,0.3684987127780914,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.9230913519859314,0.3653146922588348,0.2563946545124054,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.8620258569717407,0.2998519837856293,0.2854330539703369,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.7445730566978455,0.1908340603113174,0.8656142354011536,285.22576904296875,286.8463134765625,292.6206970214844,287.0903015136719,292.6209411621094,297.1523742675781,285.2264099121094,1.0,0.4653093516826629,1.0,1.0,0.0,1.0,-2.487688064575196,2.487683057785034,4.971014277543873e-06,1.918999433517456,0.8287261724472046,0.8287261724472046,0.0,93.3439483642578,134.0,18615.6875,-0.0,1274.721923828125,1.0,283.1499938964844,284.5247802734375,290.13824462890625,291.4057006835937,293.1499938964844,293.1499938964844,283.1499938964844,34614.4140625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641565203666687,1.0,0.0,0.0,3.233823299407959,3.2338433265686035,6.977918474149192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.395263671875,0.0,1108.385009765625,1895.4371337890625,0.0,1183.6739501953125,0.8074727058410645,1.0,0.0,3.0,1.0,0.0
12314460,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8509014248847961,0.327479213476181,0.2964488565921783,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.8993407487869263,0.3867671489715576,0.3680393099784851,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.8815922737121582,0.3647419214248657,0.256474882364273,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.8276469707489014,0.2996596693992615,0.2859014868736267,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.7164365649223328,0.1912363767623901,0.8705721497535706,285.24371337890625,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.15606689453125,285.2444152832031,1.0,0.477547138929367,1.0,1.0,0.0,1.0,-2.493929624557495,2.493924617767334,4.996202278562123e-06,1.923931360244751,0.8265778422355652,0.8265778422355652,0.0,109.03923797607422,152.0,18591.1171875,-0.0,1349.0675048828125,1.0,283.1499938964844,284.5472412109375,290.1164855957031,291.3876037597656,293.1499938964844,293.1499938964844,283.1499938964844,33662.80078125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474206447601318,1.0,0.0,0.0,3.1774282455444336,3.177447557449341,6.736662498951773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.525390625,0.0,1052.9990234375,1895.4371337890625,0.0,1223.1070556640625,0.7936292290687561,1.0,0.0,3.0,1.0,0.0
12314520,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.8509014248847961,0.327479213476181,0.2964488565921783,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2437438964844,0.8993407487869263,0.3867671489715576,0.3680393099784851,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.8815922737121582,0.3647419214248657,0.256474882364273,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.8276469707489014,0.2996596693992615,0.2859014868736267,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24346923828125,0.7164365649223328,0.1912363767623901,0.8705721497535706,285.24371337890625,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.15606689453125,285.2444152832031,1.0,0.477547138929367,1.0,1.0,0.0,1.0,-2.493929624557495,2.493924617767334,4.996202278562123e-06,1.923931360244751,0.8265778422355652,0.8265778422355652,0.0,109.03923797607422,152.0,18591.1171875,-0.0,1349.0675048828125,1.0,283.1499938964844,284.5472412109375,290.1164855957031,291.3876037597656,293.1499938964844,293.1499938964844,283.1499938964844,33662.80078125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474206447601318,1.0,0.0,0.0,3.1774282455444336,3.177447557449341,6.736662498951773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.525390625,0.0,1052.9990234375,1895.4371337890625,0.0,1223.1070556640625,0.7936292290687561,1.0,0.0,3.0,1.0,0.0
12314580,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8328260183334351,0.3271243572235107,0.2965091466903686,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8785349726676941,0.3862602710723877,0.3679242730140686,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.8616825938224792,0.3643631935119629,0.2565045654773712,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8102569580078125,0.299500823020935,0.2861515581607818,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562866210937,0.7006311416625977,0.1914032995700836,0.8732622861862183,285.2566833496094,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1573181152344,285.257568359375,1.0,0.485163152217865,1.0,1.0,0.0,1.0,-2.497432231903076,2.497427225112915,5.010367203794885e-06,1.926699995994568,0.8252967596054077,0.8252967596054077,0.0,119.06600189208984,152.0,18567.5859375,-0.0,1396.137939453125,1.0,283.1499938964844,284.563720703125,290.1021423339844,291.3714294433594,293.1499938964844,293.1499938964844,283.1499938964844,32930.3515625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486462354660034,1.0,0.0,0.0,3.135770559310913,3.135789394378662,6.561178906849818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.5185546875,0.0,1013.0518798828124,1895.4371337890625,0.0,1231.463623046875,0.7862356901168823,1.0,0.0,3.0,1.0,0.0
12314640,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8221156597137451,0.3268806338310241,0.2965494990348816,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631225585937,0.8662351965904236,0.3859491944313049,0.3678880035877228,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.8500391244888306,0.3641059696674347,0.2565256655216217,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.7990160584449768,0.2993867993354797,0.2863160371780395,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.6907915472984314,0.1914942413568496,0.8749862909317017,285.2630920410156,286.86962890625,292.6018981933594,287.0869140625,292.60211181640625,297.1578674316406,285.26385498046875,1.0,0.4903023540973663,1.0,1.0,0.0,1.0,-2.499731540679932,2.4997265338897705,5.019677701056935e-06,1.9285176992416384,0.8244422078132629,0.8244422078132629,0.0,125.92668151855467,155.0,18561.65234375,-0.0,1428.29541015625,1.0,283.1499938964844,284.5714111328125,290.094482421875,291.3624572753906,293.1499938964844,293.1499938964844,283.1499938964844,32658.634765625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488023996353149,1.0,0.0,0.0,3.118218183517456,3.118236780166626,6.487932751042536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.359130859375,0.0,996.7484130859376,1895.4371337890625,0.0,1232.53076171875,0.7790935039520264,1.0,0.0,3.0,1.0,0.0
12314700,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.8126316666603088,0.3265791237354278,0.2965171039104461,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.8557734489440918,0.3855858743190765,0.3677846193313598,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.8401676416397095,0.3637892305850982,0.2564895749092102,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27459716796875,0.789172351360321,0.2992441654205322,0.2864336967468261,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.6823251843452454,0.1915937960147857,0.8766645193099976,285.27471923828125,286.87481689453125,292.59771728515625,287.0867004394531,292.5979309082031,297.15838623046875,285.2756652832031,1.0,0.4947957992553711,1.0,1.0,0.0,1.0,-2.5016849040985107,2.5016798973083496,5.027668066759361e-06,1.930100083351136,0.8233819007873535,0.8233819007873535,0.0,132.4110107421875,155.0,18533.341796875,-0.0,1458.4556884765625,1.0,283.1499938964844,284.5863342285156,290.0868225097656,291.3518371582031,293.1499938964844,293.1499938964844,283.1499938964844,31989.849609375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484244465827942,1.0,0.0,0.0,3.080464124679565,3.080482482910156,6.331777626655821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.8896484375,0.0,961.720703125,1895.4371337890625,0.0,1229.94873046875,0.7726103067398071,1.0,0.0,3.0,1.0,0.0
12314760,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8050965070724487,0.3262925446033478,0.2964503765106201,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.8480192422866821,0.3852520585060119,0.3676632046699524,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.8328217267990112,0.3634884059429168,0.2564274072647095,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828063964844,0.7817683219909668,0.2991127073764801,0.286510556936264,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.6760119199752808,0.1916903853416443,0.8780800104141235,285.2828674316406,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1588439941406,285.2835693359375,1.0,0.4985442757606506,1.0,1.0,0.0,1.0,-2.5031778812408447,2.5031726360321045,5.033773504692363e-06,1.9313063621521,0.8223205804824829,0.8223205804824829,0.0,137.6704864501953,143.0,18517.017578125,-0.0,1482.8338623046875,1.0,283.1499938964844,284.5962829589844,290.08209228515625,291.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,31626.2421875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477017402648926,1.0,0.0,0.0,3.057269811630249,3.0572879314422607,6.236786589397525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.105712890625,0.0,940.8890380859376,1895.4371337890625,0.0,1225.0203857421875,0.7641237378120422,1.0,0.0,3.0,1.0,0.0
12314820,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.8014530539512634,0.3258023560047149,0.2960715293884277,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8444322347640991,0.3846785128116607,0.3671847283840179,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.8294086456298828,0.3629653453826904,0.2561116218566894,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.778477132320404,0.2989187240600586,0.2863948047161102,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.6735290288925171,0.1919106245040893,0.8794474005699158,285.3020935058594,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,297.1598815917969,285.302734375,1.0,0.4996655881404876,1.0,1.0,0.0,1.0,-2.5032753944396973,2.503270387649536,5.034401056036586e-06,1.9315026998519893,0.8202125430107117,0.8202125430107117,0.0,140.01211547851562,131.0,18450.974609375,-0.0,1492.94970703125,1.0,283.1499938964844,284.6210327148437,290.0780639648437,291.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,30578.86328125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456919312477112,1.0,0.0,0.0,2.9951510429382324,2.995168447494507,5.985918392070744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.11474609375,0.0,886.0740966796875,1895.4371337890625,0.0,1211.3802490234375,0.7488570213317871,1.0,0.0,3.0,1.0,0.0
12314880,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30206298828125,0.8014530539512634,0.3258023560047149,0.2960715293884277,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.8444322347640991,0.3846785128116607,0.3671847283840179,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020935058594,0.8294086456298828,0.3629653453826904,0.2561116218566894,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3020324707031,0.778477132320404,0.2989187240600586,0.2863948047161102,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.6735290288925171,0.1919106245040893,0.8794474005699158,285.3020935058594,286.8890991210937,292.5862121582031,287.0875549316406,292.5863952636719,297.1598815917969,285.302734375,1.0,0.4996655881404876,1.0,1.0,0.0,1.0,-2.5032753944396973,2.503270387649536,5.034401056036586e-06,1.9315026998519893,0.8202125430107117,0.8202125430107117,0.0,140.01211547851562,131.0,18450.974609375,-0.0,1492.94970703125,1.0,283.1499938964844,284.6210327148437,290.0780639648437,291.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,30578.86328125,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456919312477112,1.0,0.0,0.0,2.9951510429382324,2.995168447494507,5.985918392070744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.11474609375,0.0,886.0740966796875,1895.4371337890625,0.0,1211.3802490234375,0.7488570213317871,1.0,0.0,3.0,1.0,0.0
12314940,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.8060301542282104,0.3254625201225281,0.2956004440784454,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.8489385843276978,0.3842414319515228,0.3666020333766937,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.8337273597717285,0.362579733133316,0.255715936422348,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.7831236124038696,0.2988634407520294,0.2861681580543518,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.6780492067337036,0.192213237285614,0.8800395727157593,285.3214416503906,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.16162109375,285.3221130371094,1.0,0.4968330264091491,1.0,1.0,0.0,1.0,-2.5019736289978027,2.5019686222076416,5.029332896810956e-06,1.930582523345948,0.8181192278862,0.8181192278862,0.0,136.4404296875,119.0,18374.48046875,-0.0,1476.009765625,1.0,283.1499938964844,284.6463317871094,290.0787048339844,291.3304748535156,293.1499938964844,293.1499938964844,283.1499938964844,29523.71875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435033082962036,1.0,0.0,0.0,2.93216323852539,2.932179927825928,5.73679926674231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.841552734375,0.0,832.6463012695312,1895.4371337890625,0.0,1196.6353759765625,0.7333642244338989,1.0,0.0,3.0,1.0,0.0
