time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315000,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.8060301542282104,0.3254625201225281,0.2956004440784454,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.8489385843276978,0.3842414319515228,0.3666020333766937,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.8337273597717285,0.362579733133316,0.255715936422348,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.7831236124038696,0.2988634407520294,0.2861681580543518,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211669921875,0.6780492067337036,0.192213237285614,0.8800395727157593,285.3214416503906,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.16162109375,285.3221130371094,1.0,0.4968330264091491,1.0,1.0,0.0,1.0,-2.5019736289978027,2.5019686222076416,5.029332896810956e-06,1.930582523345948,0.8181192278862,0.8181192278862,0.0,136.4404296875,119.0,18374.48046875,-0.0,1476.009765625,1.0,283.1499938964844,284.6463317871094,290.0787048339844,291.3304748535156,293.1499938964844,293.1499938964844,283.1499938964844,29523.71875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435033082962036,1.0,0.0,0.0,2.93216323852539,2.932179927825928,5.73679926674231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.841552734375,0.0,832.6463012695312,1895.4371337890625,0.0,1196.6353759765625,0.7333642244338989,1.0,0.0,3.0,1.0,0.0
12315060,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.815704345703125,0.3252691626548767,0.295134425163269,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.8590301275253296,0.3839326798915863,0.3660069108009338,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.8433225750923157,0.3623310625553131,0.2553164362907409,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.7931728959083557,0.2989565730094909,0.285945862531662,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.6873706579208374,0.1926063001155853,0.8803950548171997,285.3417358398437,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1640319824219,285.3424377441406,1.0,0.4916358292102813,1.0,1.0,0.0,1.0,-2.5003788471221924,2.5003738403320312,5.023074209020706e-06,1.929428219795227,0.8160433769226074,0.8160433769226074,0.0,129.4366912841797,107.0,18294.39453125,-0.0,1444.0821533203125,1.0,283.1499938964844,284.6728210449219,290.0816955566406,291.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,28464.646484375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413750052452087,1.0,0.0,0.0,2.8684606552124023,2.868476629257202,5.490237526828423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.007080078125,0.0,780.781494140625,1895.4371337890625,0.0,1182.40673828125,0.7176815271377563,1.0,0.0,3.0,1.0,0.0
12315120,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.815704345703125,0.3252691626548767,0.295134425163269,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.8590301275253296,0.3839326798915863,0.3660069108009338,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.8433225750923157,0.3623310625553131,0.2553164362907409,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.7931728959083557,0.2989565730094909,0.285945862531662,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.6873706579208374,0.1926063001155853,0.8803950548171997,285.3417358398437,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1640319824219,285.3424377441406,1.0,0.4916358292102813,1.0,1.0,0.0,1.0,-2.5003788471221924,2.5003738403320312,5.023074209020706e-06,1.929428219795227,0.8160433769226074,0.8160433769226074,0.0,129.4366912841797,107.0,18294.39453125,-0.0,1444.0821533203125,1.0,283.1499938964844,284.6728210449219,290.0816955566406,291.3282470703125,293.1499938964844,293.1499938964844,283.1499938964844,28464.646484375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413750052452087,1.0,0.0,0.0,2.8684606552124023,2.868476629257202,5.490237526828423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.007080078125,0.0,780.781494140625,1895.4371337890625,0.0,1182.40673828125,0.7176815271377563,1.0,0.0,3.0,1.0,0.0
12315180,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8291711211204529,0.3252038657665252,0.2947112321853637,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.874137282371521,0.3837481439113617,0.3654488325119018,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8576799631118774,0.3622131049633026,0.2549494802951813,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.8077417016029358,0.2991876304149627,0.2857765257358551,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.7007501125335693,0.1930825263261795,0.8807527422904968,285.3633117675781,286.9131774902344,292.5668029785156,287.0959777832031,292.56695556640625,297.1669616699219,285.36407470703125,1.0,0.4850339591503143,1.0,1.0,0.0,1.0,-2.4989850521087646,2.4989800453186035,5.01762315252563e-06,1.9284272193908687,0.8139874935150146,0.8139874935150146,0.0,120.40555572509766,95.0,18213.3828125,-0.0,1403.818359375,1.0,283.1499938964844,284.70074462890625,290.0858459472656,291.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,27403.806640625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393283605575562,1.0,0.0,0.0,2.8041160106658936,2.804131269454956,5.24668848811416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.4384765625,0.0,730.568603515625,1895.4371337890625,0.0,1168.826904296875,0.7018252611160278,1.0,0.0,3.0,1.0,0.0
12315240,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8291711211204529,0.3252038657665252,0.2947112321853637,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.874137282371521,0.3837481439113617,0.3654488325119018,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8576799631118774,0.3622131049633026,0.2549494802951813,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.8077417016029358,0.2991876304149627,0.2857765257358551,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.7007501125335693,0.1930825263261795,0.8807527422904968,285.3633117675781,286.9131774902344,292.5668029785156,287.0959777832031,292.56695556640625,297.1669616699219,285.36407470703125,1.0,0.4850339591503143,1.0,1.0,0.0,1.0,-2.4989850521087646,2.4989800453186035,5.01762315252563e-06,1.9284272193908687,0.8139874935150146,0.8139874935150146,0.0,120.40555572509766,95.0,18213.3828125,-0.0,1403.818359375,1.0,283.1499938964844,284.70074462890625,290.0858459472656,291.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,27403.806640625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393283605575562,1.0,0.0,0.0,2.8041160106658936,2.804131269454956,5.24668848811416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.4384765625,0.0,730.568603515625,1895.4371337890625,0.0,1168.826904296875,0.7018252611160278,1.0,0.0,3.0,1.0,0.0
12315300,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765869140625,0.8374470472335815,0.3252136409282684,0.2945188283920288,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.883635401725769,0.383701890707016,0.3651925325393677,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.8667694926261902,0.3622011244297027,0.2547837793827057,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.8162705898284912,0.2993503510951996,0.2857170701026916,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3761901855469,0.708880603313446,0.1933484524488449,0.8809662461280823,285.37664794921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1685485839844,285.37774658203125,1.0,0.4813924729824066,1.0,1.0,0.0,1.0,-2.498431921005249,2.498426914215088,5.015475835534744e-06,1.9280377626419067,0.8129704594612122,0.8129704594612122,0.0,115.4075698852539,95.0,18163.333984375,-0.0,1381.8314208984375,1.0,283.1499938964844,284.7182922363281,290.0880126953125,291.3264465332031,293.1499938964844,293.1499938964844,283.1499938964844,26726.8203125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383017897605896,1.0,0.0,0.0,2.7641618251800537,2.764176607131958,5.098239626022405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.48974609375,0.0,700.3403930664062,1895.4371337890625,0.0,1162.05419921875,0.6947569847106934,1.0,0.0,3.0,1.0,0.0
12315360,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.8470087647438049,0.3252493739128113,0.2943451404571533,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.8945468068122864,0.3836856782436371,0.3649584054946899,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863830566406,0.8773006796836853,0.3622176051139831,0.2546342313289642,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8256123065948486,0.2995439171791076,0.285679817199707,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7175913453102112,0.1936313956975937,0.8812215328216553,285.3863830566406,286.9203186035156,292.56103515625,287.10076904296875,292.5611877441406,297.17022705078125,285.3872375488281,1.0,0.4775903820991516,1.0,1.0,0.0,1.0,-2.4980239868164062,2.498018980026245,5.013913323637098e-06,1.927761435508728,0.811954140663147,0.811954140663147,0.0,110.18147277832033,83.0,18132.458984375,-0.0,1359.0662841796875,1.0,283.1499938964844,284.7303466796875,290.0908508300781,291.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,26342.890625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373206973075867,1.0,0.0,0.0,2.739178419113159,2.7391929626464844,5.006497190152004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.09130859375,0.0,682.0665283203125,1895.4371337890625,0.0,1155.605224609375,0.6858058571815491,1.0,0.0,3.0,1.0,0.0
12315420,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.8710320591926575,0.325395405292511,0.2940440475940704,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.9226208329200744,0.3837413489818573,0.3645516335964203,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9032661318778992,0.3623353838920593,0.2543776631355285,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.8482500910758972,0.3000182509422302,0.2856678068637848,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.7372337579727173,0.1942432820796966,0.8818480968475342,285.4111328125,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1737365722656,285.4120483398437,1.0,0.4696385860443115,1.0,1.0,0.0,1.0,-2.497603178024292,2.497598171234131,5.0123776418331545e-06,1.9275153875350952,0.8099458813667297,0.8099458813667297,0.0,99.25606536865234,71.0,18051.62109375,-0.0,1312.0338134765625,1.0,283.1499938964844,284.76171875,290.0966186523437,291.3281555175781,293.1499938964844,293.1499938964844,283.1499938964844,25281.576171875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353086233139038,1.0,0.0,0.0,2.673589944839477,2.673603773117065,4.769610768562416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.94873046875,0.0,635.2493896484375,1895.4371337890625,0.0,1142.4542236328125,0.6696088910102844,1.0,0.0,3.0,1.0,0.0
12315480,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.8710320591926575,0.325395405292511,0.2940440475940704,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.9226208329200744,0.3837413489818573,0.3645516335964203,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9032661318778992,0.3623353838920593,0.2543776631355285,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110412597656,0.8482500910758972,0.3000182509422302,0.2856678068637848,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.7372337579727173,0.1942432820796966,0.8818480968475342,285.4111328125,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1737365722656,285.4120483398437,1.0,0.4696385860443115,1.0,1.0,0.0,1.0,-2.497603178024292,2.497598171234131,5.0123776418331545e-06,1.9275153875350952,0.8099458813667297,0.8099458813667297,0.0,99.25606536865234,71.0,18051.62109375,-0.0,1312.0338134765625,1.0,283.1499938964844,284.76171875,290.0966186523437,291.3281555175781,293.1499938964844,293.1499938964844,283.1499938964844,25281.576171875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353086233139038,1.0,0.0,0.0,2.673589944839477,2.673603773117065,4.769610768562416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.94873046875,0.0,635.2493896484375,1895.4371337890625,0.0,1142.4542236328125,0.6696088910102844,1.0,0.0,3.0,1.0,0.0
12315540,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.903788685798645,0.3256350755691528,0.2938113212585449,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.9608657956123352,0.3839117586612701,0.3642361462116241,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.9411318898200988,0.362565279006958,0.2541864514350891,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375915527344,0.8794817924499512,0.300602376461029,0.2857435941696167,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7636371850967407,0.1949109733104705,0.8826497793197632,285.43768310546875,286.9339904785156,292.54998779296875,287.1133117675781,292.5501403808594,297.1773376464844,285.43865966796875,1.0,0.4613751173019409,1.0,1.0,0.0,1.0,-2.4977686405181885,2.497763633728028,5.013200734538259e-06,1.927725076675415,0.8079653382301331,0.8079653382301331,0.0,87.91265106201172,59.0,17970.703125,-0.0,1263.953857421875,1.0,283.1499938964844,284.79510498046875,290.103271484375,291.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,24221.099609375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332711577415466,1.0,0.0,0.0,2.607367992401123,2.6073813438415527,4.536260860277253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.03564453125,0.0,590.1483764648438,1895.4371337890625,0.0,1129.2391357421875,0.6532365679740906,1.0,0.0,3.0,1.0,0.0
12315600,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.903788685798645,0.3256350755691528,0.2938113212585449,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.9608657956123352,0.3839117586612701,0.3642361462116241,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.9411318898200988,0.362565279006958,0.2541864514350891,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375915527344,0.8794817924499512,0.300602376461029,0.2857435941696167,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7636371850967407,0.1949109733104705,0.8826497793197632,285.43768310546875,286.9339904785156,292.54998779296875,287.1133117675781,292.5501403808594,297.1773376464844,285.43865966796875,1.0,0.4613751173019409,1.0,1.0,0.0,1.0,-2.4977686405181885,2.497763633728028,5.013200734538259e-06,1.927725076675415,0.8079653382301331,0.8079653382301331,0.0,87.91265106201172,59.0,17970.703125,-0.0,1263.953857421875,1.0,283.1499938964844,284.79510498046875,290.103271484375,291.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,24221.099609375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332711577415466,1.0,0.0,0.0,2.607367992401123,2.6073813438415527,4.536260860277253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.03564453125,0.0,590.1483764648438,1895.4371337890625,0.0,1129.2391357421875,0.6532365679740906,1.0,0.0,3.0,1.0,0.0
12315660,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.966564118862152,0.3300593793392181,0.2965055108070373,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.9990000128746032,0.3890593945980072,0.3520313203334808,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.996617317199707,0.367142915725708,0.2563418447971344,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9400844573974608,0.3056918084621429,0.2890929877758026,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8144416213035583,0.2002855986356735,0.8995059728622437,285.4767761230469,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2257080078125,285.4774169921875,1.0,0.4538888335227966,1.0,1.0,0.0,1.0,-2.513249635696411,2.51324462890625,5.076192792330403e-06,1.9400238990783687,0.8060346841812134,0.8060346841812134,0.0,74.89524841308594,77.0,17974.099609375,-0.0,1227.1766357421875,1.0,283.1499938964844,284.839111328125,290.11285400390625,291.337890625,293.1499938964844,293.1499938964844,283.1499938964844,23160.771484375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315179467201233,1.0,0.0,0.0,2.540505886077881,2.540518522262573,4.306592700231704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.881591796875,0.0,546.7664184570312,1895.4371337890625,0.0,1117.951171875,0.6366841197013855,1.0,0.0,3.0,1.0,0.0
12315720,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.966564118862152,0.3300593793392181,0.2965055108070373,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.9990000128746032,0.3890593945980072,0.3520313203334808,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47674560546875,0.996617317199707,0.367142915725708,0.2563418447971344,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766845703125,0.9400844573974608,0.3056918084621429,0.2890929877758026,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8144416213035583,0.2002855986356735,0.8995059728622437,285.4767761230469,286.9411315917969,292.54425048828125,287.12091064453125,292.5444030761719,297.2257080078125,285.4774169921875,1.0,0.4538888335227966,1.0,1.0,0.0,1.0,-2.513249635696411,2.51324462890625,5.076192792330403e-06,1.9400238990783687,0.8060346841812134,0.8060346841812134,0.0,74.89524841308594,77.0,17974.099609375,-0.0,1227.1766357421875,1.0,283.1499938964844,284.839111328125,290.11285400390625,291.337890625,293.1499938964844,293.1499938964844,283.1499938964844,23160.771484375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315179467201233,1.0,0.0,0.0,2.540505886077881,2.540518522262573,4.306592700231704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.881591796875,0.0,546.7664184570312,1895.4371337890625,0.0,1117.951171875,0.6366841197013855,1.0,0.0,3.0,1.0,0.0
12315780,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.9765197038650512,0.3317980468273163,0.2982650101184845,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9990000128746032,0.3940131068229675,0.3429895341396332,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.9990000128746032,0.3695644736289978,0.2533308863639831,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991149902344,0.9522636532783508,0.308079332113266,0.2915247976779938,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8247951865196228,0.2029712051153183,0.9123299717903136,285.4992980957031,286.9463195800781,292.5400695800781,287.1264953613281,292.54022216796875,297.2463684082031,285.5010986328125,1.0,0.4543580114841461,1.0,1.0,0.0,1.0,-2.519414186477661,2.5194091796875,5.100521320855478e-06,1.944478273391724,0.8047373294830322,0.8047373294830322,0.0,73.40742492675781,77.0,17930.08203125,-0.0,1228.1751708984375,1.0,283.1499938964844,284.867919921875,290.1197814941406,291.342041015625,293.1499938964844,293.1499938964844,283.1499938964844,22341.19140625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306756734848022,1.0,0.0,0.0,2.489085912704468,2.489098072052002,4.134024891300214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.878173828125,0.0,514.7874755859375,1895.4371337890625,0.0,1112.555419921875,0.6268055438995361,1.0,0.0,3.0,1.0,0.0
12315840,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.9771769046783448,0.332439124584198,0.2989109754562378,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.9990000128746032,0.3962023854255676,0.3429790437221527,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.9990000128746032,0.3707573413848877,0.2533231675624847,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.9534266591072084,0.30902761220932,0.2924962639808655,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.8262749314308167,0.204056516289711,0.917578935623169,285.5109558105469,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2535400390625,285.5129089355469,1.0,0.4557995200157165,1.0,1.0,0.0,1.0,-2.527372360229492,2.527367115020752,5.1326715038158e-06,1.950562834739685,0.8041340112686157,0.8041340112686157,0.0,73.66846466064453,97.0,17949.1171875,-0.0,1239.123046875,1.0,283.1499938964844,284.8808288574219,290.1231994628906,291.3455810546875,293.1499938964844,293.1499938964844,283.1499938964844,22102.6796875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303350329399109,1.0,0.0,0.0,2.4729537963867188,2.472965717315674,4.080612541201845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.558837890625,0.0,505.09716796875,1895.4371337890625,0.0,1110.378662109375,0.6199405789375305,1.0,0.0,3.0,1.0,0.0
12315900,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.9746624827384948,0.3333432674407959,0.2998002171516418,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394897460937,0.9990000128746032,0.3991007208824157,0.3468774855136871,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394897460937,0.9990000128746032,0.3722952604293823,0.2562025189399719,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53924560546875,0.9511314630508424,0.3103755712509155,0.2938716411590576,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8254494071006775,0.2055881470441818,0.9250282645225524,285.5395202636719,286.95294189453125,292.53472900390625,287.13360595703125,292.5348815917969,297.2625427246094,285.5424499511719,1.0,0.4597941935062408,1.0,1.0,0.0,1.0,-2.5471715927124023,2.547166347503662,5.213255917624338e-06,1.9657773971557613,0.8032158613204956,0.8032158613204956,0.0,75.04864501953125,97.0,17991.462890625,-0.0,1269.484375,1.0,283.1499938964844,284.91290283203125,290.12872314453125,291.3512268066406,293.1499938964844,293.1499938964844,283.1499938964844,21438.22265625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298978924751282,1.0,0.0,0.0,2.431257963180542,2.431269645690918,3.944168440739304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.05224609375,0.0,480.3482971191406,1895.4371337890625,0.0,1107.5892333984375,0.6123778820037842,1.0,0.0,3.0,1.0,0.0
12315960,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.9679279327392578,0.3341863751411438,0.300639808177948,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.9990000128746032,0.4010950326919555,0.355428010225296,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.9985284805297852,0.3731017708778381,0.2608796656131744,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56842041015625,0.9440737962722778,0.3116176128387451,0.2951522469520569,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.567626953125,0.821081280708313,0.2069601416587829,0.931826651096344,285.5686950683594,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2696228027344,285.5717468261719,1.0,0.4654786884784698,1.0,1.0,0.0,1.0,-2.573884963989258,2.5738797187805176,5.323257937561721e-06,1.9864397048950195,0.8023152351379395,0.8023152351379395,0.0,77.56045532226562,117.0,18094.19921875,-0.0,1313.92919921875,1.0,283.1499938964844,284.94256591796875,290.1365661621094,291.3627014160156,293.1499938964844,293.1499938964844,283.1499938964844,21044.552734375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298831701278687,1.0,0.0,0.0,2.404717206954956,2.404728651046753,3.858525587929762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.657958984375,0.0,465.1423645019531,1895.4371337890625,0.0,1107.4952392578125,0.6030012965202332,1.0,0.0,3.0,1.0,0.0
12316020,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.9321704506874084,0.3356932997703552,0.3023338615894317,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.9900079965591432,0.4011647403240204,0.3806376159191131,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378479003906,0.9695062041282654,0.3742950558662414,0.2619967758655548,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.908381164073944,0.3138211965560913,0.2976126074790954,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.7955011129379272,0.2092461436986923,0.9441601634025574,285.6379089355469,286.9654846191406,292.5246276855469,287.14752197265625,292.5247802734375,297.2774353027344,285.640380859375,1.0,0.4795216619968414,1.0,1.0,0.0,1.0,-2.623955726623535,2.623950242996216,5.534518095373642e-06,2.026130437850952,0.8006500601768494,0.8006500601768494,0.0,87.53608703613281,117.0,18264.697265625,-0.0,1423.9678955078125,1.0,283.1499938964844,285.01275634765625,290.15484619140625,291.3905334472656,293.1499938964844,293.1499938964844,283.1499938964844,20011.099609375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312673687934875,1.0,0.0,0.0,2.3374743461608887,2.337485313415528,3.645751860403834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.53564453125,0.0,427.8117065429688,1895.4371337890625,0.0,1116.3438720703125,0.5892661809921265,1.0,0.0,3.0,1.0,0.0
12316080,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393737792969,0.9308627843856812,0.3357430398464203,0.3023927509784698,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.9889782071113586,0.4011133313179016,0.3806089460849762,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6394958496094,0.9683476090431212,0.3743429183959961,0.2620382606983185,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.9072213768959044,0.3138959109783172,0.2976979613304138,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.7945814728736877,0.2093199342489242,0.9445704817771912,285.6395568847656,286.9657897949219,292.5243530273437,287.1478576660156,292.5245361328125,297.2776184082031,285.6418151855469,1.0,0.4800963103771209,1.0,1.0,0.0,1.0,-2.625931024551392,2.6259255409240723,5.5419168347725645e-06,2.027196884155273,0.8005901575088501,0.8005901575088501,0.0,87.9046859741211,137.0,18268.4921875,-0.0,1427.5477294921875,1.0,283.1499938964844,285.0144348144531,290.15557861328125,291.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,19986.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313580870628357,1.0,0.0,0.0,2.335780382156372,2.3357913494110107,3.640469685706194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.87939453125,0.0,426.9039611816406,1895.4371337890625,0.0,1116.925537109375,0.5878587365150452,1.0,0.0,3.0,1.0,0.0
12316140,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.8775861263275146,0.336983174085617,0.3042088150978088,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.933748424053192,0.4005272090435028,0.3804170191287994,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.9108754992485046,0.3756845593452453,0.2634648382663727,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.8588184118270874,0.3158654272556305,0.3002927303314209,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.7536423802375793,0.2111805230379104,0.9566054940223694,285.6809387207031,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2803039550781,285.6826171875,1.0,0.4953923523426056,1.0,1.0,0.0,1.0,-2.6471779346466064,2.647172212600708,5.632558440993307e-06,2.0438897609710693,0.7988885045051575,0.7988885045051575,0.0,105.77468872070312,157.0,18295.294921875,-0.0,1536.727294921875,1.0,283.1499938964844,285.0589904785156,290.17071533203125,291.4135437011719,293.1499938964844,293.1499938964844,283.1499938964844,19268.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340402364730835,1.0,0.0,0.0,2.285965919494629,2.2859761714935303,3.486846651412634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.532470703125,0.0,400.7552795410156,1895.4371337890625,0.0,1134.21533203125,0.5767026543617249,1.0,0.0,3.0,1.0,0.0
12316200,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808166503906,0.8775861263275146,0.336983174085617,0.3042088150978088,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6809387207031,0.933748424053192,0.4005272090435028,0.3804170191287994,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.9108754992485046,0.3756845593452453,0.2634648382663727,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807556152344,0.8588184118270874,0.3158654272556305,0.3002927303314209,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.7536423802375793,0.2111805230379104,0.9566054940223694,285.6809387207031,286.9747009277344,292.5171813964844,287.158203125,292.517333984375,297.2803039550781,285.6826171875,1.0,0.4953923523426056,1.0,1.0,0.0,1.0,-2.6471779346466064,2.647172212600708,5.632558440993307e-06,2.0438897609710693,0.7988885045051575,0.7988885045051575,0.0,105.77468872070312,157.0,18295.294921875,-0.0,1536.727294921875,1.0,283.1499938964844,285.0589904785156,290.17071533203125,291.4135437011719,293.1499938964844,293.1499938964844,283.1499938964844,19268.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340402364730835,1.0,0.0,0.0,2.285965919494629,2.2859761714935303,3.486846651412634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.532470703125,0.0,400.7552795410156,1895.4371337890625,0.0,1134.21533203125,0.5767026543617249,1.0,0.0,3.0,1.0,0.0
12316260,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.8411067724227905,0.338027685880661,0.3058691620826721,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8895458579063416,0.4010131657123565,0.3814039826393127,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.871153712272644,0.3769977688789367,0.2649191617965698,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.8249890208244324,0.3176470994949341,0.3027333915233612,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.7250218987464905,0.2127351462841034,0.9673069715499878,285.7120361328125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2794189453125,285.71337890625,1.0,0.5110889673233032,1.0,1.0,0.0,1.0,-2.6678996086120605,2.667893886566162,5.7214588196075056e-06,2.0600690841674805,0.797208309173584,0.797208309173584,0.0,124.89732360839844,160.0,18341.123046875,-0.0,1652.56396484375,1.0,283.1499938964844,285.09161376953125,290.1792907714844,291.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18857.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361002326011658,1.0,0.0,0.0,2.2541725635528564,2.2541825771331787,3.3905308782777865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.191650390625,0.0,384.8285217285156,1895.4371337890625,0.0,1147.6163330078125,0.5691134333610535,1.0,0.0,3.0,1.0,0.0
12316320,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.8411067724227905,0.338027685880661,0.3058691620826721,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.8895458579063416,0.4010131657123565,0.3814039826393127,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.871153712272644,0.3769977688789367,0.2649191617965698,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.8249890208244324,0.3176470994949341,0.3027333915233612,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.7250218987464905,0.2127351462841034,0.9673069715499878,285.7120361328125,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2794189453125,285.71337890625,1.0,0.5110889673233032,1.0,1.0,0.0,1.0,-2.6678996086120605,2.667893886566162,5.7214588196075056e-06,2.0600690841674805,0.797208309173584,0.797208309173584,0.0,124.89732360839844,160.0,18341.123046875,-0.0,1652.56396484375,1.0,283.1499938964844,285.09161376953125,290.1792907714844,291.42657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18857.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361002326011658,1.0,0.0,0.0,2.2541725635528564,2.2541825771331787,3.3905308782777865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.191650390625,0.0,384.8285217285156,1895.4371337890625,0.0,1147.6163330078125,0.5691134333610535,1.0,0.0,3.0,1.0,0.0
12316380,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.8229401707649231,0.3389697074890136,0.3071900904178619,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.8683784604072571,0.4019404947757721,0.3826848864555359,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.8513758182525635,0.3782722055912018,0.2661704421043396,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.8074074983596802,0.3193198144435882,0.304817795753479,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.709891676902771,0.2141012847423553,0.97592431306839,285.7359619140625,286.9928894042969,292.50250244140625,287.1809387207031,292.502685546875,297.27606201171875,285.73699951171875,1.0,0.5215909481048584,1.0,1.0,0.0,1.0,-2.685393810272217,2.6853880882263184,5.79717834625626e-06,2.0737876892089844,0.7955430746078491,0.7955430746078491,0.0,137.99058532714844,163.0,18382.6484375,-0.0,1737.75390625,1.0,283.1499938964844,285.1163635253906,290.1872863769531,291.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18603.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373611092567444,1.0,0.0,0.0,2.2317206859588623,2.231730699539185,3.323327177895408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.468994140625,0.0,373.9920043945313,1895.4371337890625,0.0,1155.87060546875,0.5638072490692139,1.0,0.0,3.0,1.0,0.0
12316440,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73590087890625,0.8229401707649231,0.3389697074890136,0.3071900904178619,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.8683784604072571,0.4019404947757721,0.3826848864555359,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.8513758182525635,0.3782722055912018,0.2661704421043396,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.8074074983596802,0.3193198144435882,0.304817795753479,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.709891676902771,0.2141012847423553,0.97592431306839,285.7359619140625,286.9928894042969,292.50250244140625,287.1809387207031,292.502685546875,297.27606201171875,285.73699951171875,1.0,0.5215909481048584,1.0,1.0,0.0,1.0,-2.685393810272217,2.6853880882263184,5.79717834625626e-06,2.0737876892089844,0.7955430746078491,0.7955430746078491,0.0,137.99058532714844,163.0,18382.6484375,-0.0,1737.75390625,1.0,283.1499938964844,285.1163635253906,290.1872863769531,291.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18603.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373611092567444,1.0,0.0,0.0,2.2317206859588623,2.231730699539185,3.323327177895408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.468994140625,0.0,373.9920043945313,1895.4371337890625,0.0,1155.87060546875,0.5638072490692139,1.0,0.0,3.0,1.0,0.0
12316500,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74578857421875,0.8170648813247681,0.3394315242767334,0.3077766597270965,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.8617600798606873,0.4024884700775146,0.383357435464859,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458190917969,0.8452276587486267,0.3789092898368835,0.2667452692985534,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457580566406,0.8014755249023438,0.320140540599823,0.3057741224765777,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.7047227621078491,0.2147464454174041,0.979716181755066,285.745849609375,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.2743225097656,285.74676513671875,1.0,0.5257027745246887,1.0,1.0,0.0,1.0,-2.693304538726806,2.693298816680908,5.8315654314355925e-06,2.0799834728240967,0.7947141528129578,0.7947141528129578,0.0,142.85667419433594,163.0,18401.875,-0.0,1771.784912109375,1.0,283.1499938964844,285.12652587890625,290.1918029785156,291.4432983398437,293.1499938964844,293.1499938964844,283.1499938964844,18516.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377524137496948,1.0,0.0,0.0,2.222844362258911,2.2228541374206543,3.296943305031164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.6171875,0.0,369.8194274902344,1895.4371337890625,0.0,1158.4400634765625,0.5617288947105408,1.0,0.0,3.0,1.0,0.0
12316560,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.8123587965965271,0.3398884236812591,0.308330237865448,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.8566524386405945,0.4030693471431732,0.3840386867523193,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.8404799699783325,0.379549115896225,0.2672998607158661,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.7968593239784241,0.3209567964076996,0.3066953420639038,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.7006964683532715,0.2153746634721756,0.9832825660705566,285.7547607421875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.27252197265625,285.7555847167969,1.0,0.5292707681655884,1.0,1.0,0.0,1.0,-2.700848340988159,2.7008426189422607,5.864453669346403e-06,2.08589243888855,0.7938872575759888,0.7938872575759888,0.0,146.97166442871094,151.0,18420.689453125,-0.0,1801.99560546875,1.0,283.1499938964844,285.1356506347656,290.19683837890625,291.4493713378906,293.1499938964844,293.1499938964844,283.1499938964844,18446.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380351185798645,1.0,0.0,0.0,2.215092420578003,2.215102195739746,3.273987942975509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.85791015625,0.0,366.2341918945313,1895.4371337890625,0.0,1160.299072265625,0.5599257946014404,1.0,0.0,3.0,1.0,0.0
12316620,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.8129009008407593,0.3408140540122986,0.3091545403003692,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.8573133945465088,0.4043046236038208,0.3851787149906158,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.8412117958068848,0.3808544278144836,0.2682010531425476,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.7980656027793884,0.32259601354599,0.3082375526428222,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.7019445896148682,0.2166064828634262,0.9888404607772828,285.7694091796875,287.0107116699219,292.4881591796875,287.2063903808594,292.4883117675781,297.2691650390625,285.77001953125,1.0,0.5306695103645325,1.0,1.0,0.0,1.0,-2.7128283977508545,2.712822437286377,5.916988357057562e-06,2.09533166885376,0.7922365069389343,0.7922365069389343,0.0,147.530517578125,139.0,18446.685546875,-0.0,1822.6590576171875,1.0,283.1499938964844,285.1507263183594,290.208251953125,291.4624938964844,293.1499938964844,293.1499938964844,283.1499938964844,18348.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638390839099884,1.0,0.0,0.0,2.2020270824432373,2.2020368576049805,3.235479937302444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.201171875,0.0,360.32720947265625,1895.4371337890625,0.0,1162.640625,0.5569170713424683,1.0,0.0,3.0,1.0,0.0
12316680,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.8129009008407593,0.3408140540122986,0.3091545403003692,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.8573133945465088,0.4043046236038208,0.3851787149906158,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7693786621094,0.8412117958068848,0.3808544278144836,0.2682010531425476,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.7980656027793884,0.32259601354599,0.3082375526428222,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.7019445896148682,0.2166064828634262,0.9888404607772828,285.7694091796875,287.0107116699219,292.4881591796875,287.2063903808594,292.4883117675781,297.2691650390625,285.77001953125,1.0,0.5306695103645325,1.0,1.0,0.0,1.0,-2.7128283977508545,2.712822437286377,5.916988357057562e-06,2.09533166885376,0.7922365069389343,0.7922365069389343,0.0,147.530517578125,139.0,18446.685546875,-0.0,1822.6590576171875,1.0,283.1499938964844,285.1507263183594,290.208251953125,291.4624938964844,293.1499938964844,293.1499938964844,283.1499938964844,18348.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638390839099884,1.0,0.0,0.0,2.2020270824432373,2.2020368576049805,3.235479937302444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.201171875,0.0,360.32720947265625,1895.4371337890625,0.0,1162.640625,0.5569170713424683,1.0,0.0,3.0,1.0,0.0
12316740,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.8203602433204651,0.3417867124080658,0.3098194897174835,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8656472563743591,0.4056288003921509,0.3861996531486511,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.84917151927948,0.382220983505249,0.2689884305000305,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.8065926432609558,0.3242750465869903,0.3096041977405548,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.7096911072731018,0.2178448289632797,0.9934054017066956,285.7811279296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814758300781,297.2665100097656,285.7816772460937,1.0,0.5286831855773926,1.0,1.0,0.0,1.0,-2.722930192947388,2.72292423248291,5.961446731816977e-06,2.1032803058624268,0.7905881404876709,0.7905881404876709,0.0,142.77659606933594,127.0,18466.0546875,-0.0,1815.949951171875,1.0,283.1499938964844,285.1629333496094,290.22088623046875,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18287.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385306715965271,1.0,0.0,0.0,2.1912009716033936,2.1912105083465576,3.20374397233536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.46728515625,0.0,355.5722961425781,1895.4371337890625,0.0,1163.5618896484375,0.5544577836990356,1.0,0.0,3.0,1.0,0.0
12316800,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.8203602433204651,0.3417867124080658,0.3098194897174835,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8656472563743591,0.4056288003921509,0.3861996531486511,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.84917151927948,0.382220983505249,0.2689884305000305,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.8065926432609558,0.3242750465869903,0.3096041977405548,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.7096911072731018,0.2178448289632797,0.9934054017066956,285.7811279296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814758300781,297.2665100097656,285.7816772460937,1.0,0.5286831855773926,1.0,1.0,0.0,1.0,-2.722930192947388,2.72292423248291,5.961446731816977e-06,2.1032803058624268,0.7905881404876709,0.7905881404876709,0.0,142.77659606933594,127.0,18466.0546875,-0.0,1815.949951171875,1.0,283.1499938964844,285.1629333496094,290.22088623046875,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18287.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385306715965271,1.0,0.0,0.0,2.1912009716033936,2.1912105083465576,3.20374397233536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.46728515625,0.0,355.5722961425781,1895.4371337890625,0.0,1163.5618896484375,0.5544577836990356,1.0,0.0,3.0,1.0,0.0
