time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316860,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8325027227401733,0.3428009152412414,0.310411661863327,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.8797067403793335,0.4070203304290771,0.3871708512306213,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8626004457473755,0.3836510777473449,0.2697327733039856,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8196079730987549,0.32599538564682,0.3108925223350525,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.7212244868278503,0.2190977931022644,0.9974732995033264,285.7914428710937,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2643737792969,285.7919006347656,1.0,0.5246891379356384,1.0,1.0,0.0,1.0,-2.7321410179138184,2.732135057449341,6.002131158311386e-06,2.1105291843414307,0.7889420390129089,0.7889420390129089,0.0,135.00074768066406,115.0,18483.287109375,-0.0,1793.744140625,1.0,283.1499938964844,285.17364501953125,290.2345886230469,291.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18249.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385273933410645,1.0,0.0,0.0,2.181769132614136,2.1817786693573,3.1762229468768055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.8779296875,0.0,351.53326416015625,1895.4371337890625,0.0,1163.5401611328125,0.5523412227630615,1.0,0.0,3.0,1.0,0.0
12316920,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8325027227401733,0.3428009152412414,0.310411661863327,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.8797067403793335,0.4070203304290771,0.3871708512306213,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8626004457473755,0.3836510777473449,0.2697327733039856,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8196079730987549,0.32599538564682,0.3108925223350525,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.7212244868278503,0.2190977931022644,0.9974732995033264,285.7914428710937,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2643737792969,285.7919006347656,1.0,0.5246891379356384,1.0,1.0,0.0,1.0,-2.7321410179138184,2.732135057449341,6.002131158311386e-06,2.1105291843414307,0.7889420390129089,0.7889420390129089,0.0,135.00074768066406,115.0,18483.287109375,-0.0,1793.744140625,1.0,283.1499938964844,285.17364501953125,290.2345886230469,291.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,18249.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385273933410645,1.0,0.0,0.0,2.181769132614136,2.1817786693573,3.1762229468768055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.8779296875,0.0,351.53326416015625,1895.4371337890625,0.0,1163.5401611328125,0.5523412227630615,1.0,0.0,3.0,1.0,0.0
12316980,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8447388410568237,0.3435926437377929,0.3108370304107666,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.8939409852027893,0.4081120789051056,0.3878962099552154,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987060546875,0.87633216381073,0.3847742676734924,0.270290344953537,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8319768905639648,0.3273258507251739,0.3118471503257751,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7985534667969,0.7320123314857483,0.2200575172901153,1.0003770589828491,285.7987365722656,287.0329284667969,292.4702453613281,287.2460021972656,292.4703674316406,297.2631530761719,285.7991638183594,1.0,0.5208392143249512,1.0,1.0,0.0,1.0,-2.738831281661988,2.7388250827789307,6.031767497916007e-06,2.1157937049865723,0.787692666053772,0.787692666053772,0.0,127.87631225585938,115.0,18496.083984375,-0.0,1770.6168212890625,1.0,283.1499938964844,285.18121337890625,290.2456970214844,291.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18230.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384714841842651,1.0,0.0,0.0,2.175196886062622,2.175206422805786,3.157115884278028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.37841796875,0.0,348.7712707519531,1895.4371337890625,0.0,1163.1717529296875,0.5508794784545898,1.0,0.0,3.0,1.0,0.0
12317040,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.8491998910903931,0.3438454568386078,0.310968816280365,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.8990642428398132,0.4084616601467132,0.38812455534935,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.8813173174858093,0.3851341307163238,0.270466148853302,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.8364019989967346,0.3277492523193359,0.3121463358402252,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7358505725860596,0.2203613668680191,1.0012718439102173,285.80096435546875,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2628173828125,285.8014221191406,1.0,0.5195263624191284,1.0,1.0,0.0,1.0,-2.740910291671753,2.7409043312072754,6.040992047928739e-06,2.117429494857788,0.7872985005378723,0.7872985005378723,0.0,125.4840316772461,103.0,18500.150390625,-0.0,1762.572021484375,1.0,283.1499938964844,285.1835327148437,290.2492980957031,291.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,18225.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384486556053162,1.0,0.0,0.0,2.1731948852539062,2.1732044219970703,3.151307055304642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.512451171875,0.0,347.9375305175781,1895.4371337890625,0.0,1163.021484375,0.5504359602928162,1.0,0.0,3.0,1.0,0.0
12317100,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.8596013188362122,0.3443764150142669,0.3112401962280273,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.911181092262268,0.4091969132423401,0.3885999023914337,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055725097656,0.8928224444389343,0.3858911991119385,0.2708324193954468,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055419921875,0.8466506004333496,0.328635960817337,0.3127668499946594,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.805419921875,0.7447221279144287,0.2209950685501098,1.00310480594635,285.8056030273437,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2621765136719,285.8060302734375,1.0,0.5166569352149963,1.0,1.0,0.0,1.0,-2.7451963424682617,2.745190382003784,6.060030500520952e-06,2.1208016872406006,0.7864780426025391,0.7864780426025391,0.0,120.30548858642578,103.0,18508.701171875,-0.0,1744.7916259765625,1.0,283.1499938964844,285.1883239746094,290.25701904296875,291.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,18217.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383963823318481,1.0,0.0,0.0,2.1691272258758545,2.1691365242004395,3.139521140838042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.922119140625,0.0,346.2543334960937,1895.4371337890625,0.0,1162.677001953125,0.5495375394821167,1.0,0.0,3.0,1.0,0.0
12317160,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.8716259598731995,0.3449124097824096,0.311509370803833,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.9260138869285583,0.4099397957324981,0.3890757262706756,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.9059241414070128,0.3866564333438873,0.2711994647979736,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.8584794402122498,0.3295274376869201,0.3133851587772369,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.7549578547477722,0.2216289192438125,1.004905343055725,285.8101501464844,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2615966796875,285.81060791015625,1.0,0.5136566162109375,1.0,1.0,0.0,1.0,-2.7494399547576904,2.749433994293213,6.078908427298302e-06,2.1241400241851807,0.7856585383415222,0.7856585383415222,0.0,114.94091033935548,91.0,18517.419921875,-0.0,1726.016845703125,1.0,283.1499938964844,285.1930236816406,290.2649230957031,291.5234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18211.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383413672447205,1.0,0.0,0.0,2.1651618480682373,2.1651711463928223,3.12805269686578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.392578125,0.0,344.625732421875,1895.4371337890625,0.0,1162.31494140625,0.5486644506454468,1.0,0.0,3.0,1.0,0.0
12317220,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.8909611701965332,0.3456453084945678,0.3118724822998047,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.949344515800476,0.4109580516815185,0.3897233307361603,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163146972656,0.9286221861839294,0.3877058625221252,0.2716995775699615,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.877618670463562,0.3307422995567322,0.3142216801643371,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.7715607285499573,0.2224887311458587,1.0073082447052002,285.8163146972656,287.0455322265625,292.4600524902344,287.27655029296875,292.46014404296875,297.26092529296875,285.8167419433594,1.0,0.5094258189201355,1.0,1.0,0.0,1.0,-2.7551488876342773,2.7551426887512207,6.104349722590996e-06,2.1286301612854004,0.7845476865768433,0.7845476865768433,0.0,107.44042205810548,91.0,18529.587890625,-0.0,1699.3314208984375,1.0,283.1499938964844,285.1993408203125,290.2760314941406,291.5352478027344,293.1499938964844,293.1499938964844,283.1499938964844,18204.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382663249969482,1.0,0.0,0.0,2.159901857376098,2.1599113941192627,3.1128732302931894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.84130859375,0.0,342.4820861816406,1895.4371337890625,0.0,1161.8206787109375,0.5475098490715027,1.0,0.0,3.0,1.0,0.0
12317280,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.9014821648597716,0.345993310213089,0.3120431900024414,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.9611334204673768,0.4114430248737335,0.3900303840637207,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192138671875,0.9410897493362428,0.3882059156894684,0.2719368934631347,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.8881238698959351,0.3313179910182953,0.3146159648895263,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7807058691978455,0.2228947728872299,1.0084296464920044,285.8192443847656,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2606506347656,285.8196716308594,1.0,0.5073726177215576,1.0,1.0,0.0,1.0,-2.7578299045562744,2.7578237056732178,6.116315489634872e-06,2.1307387351989746,0.7840231657028198,0.7840231657028198,0.0,103.82268524169922,79.0,18535.49609375,-0.0,1686.31103515625,1.0,283.1499938964844,285.20233154296875,290.2813720703125,291.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,18201.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382321119308472,1.0,0.0,0.0,2.1574552059173584,2.1574647426605225,3.105824930571544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.51220703125,0.0,341.490966796875,1895.4371337890625,0.0,1161.5955810546875,0.5469740033149719,1.0,0.0,3.0,1.0,0.0
12317340,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9453957676887512,0.3470781147480011,0.3125707507133484,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9976453185081482,0.4129622280597687,0.3909892737865448,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9825739860534668,0.3897723853588104,0.2726785540580749,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.9305300116539,0.3331117033958435,0.3158390820026397,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.8151699900627136,0.2241547703742981,1.011873483657837,285.8283386230469,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2599182128906,285.8287658691406,1.0,0.500832736492157,1.0,1.0,0.0,1.0,-2.766059637069702,2.766053438186645,6.153134108899394e-06,2.1372182369232178,0.7823938131332397,0.7823938131332397,0.0,92.38355255126952,82.0,18554.375,-0.0,1644.636962890625,1.0,283.1499938964844,285.21160888671875,290.2985534667969,291.559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18196.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381285786628723,1.0,0.0,0.0,2.149951219558716,2.149960517883301,3.0842571163702814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.857421875,0.0,338.4714050292969,1895.4371337890625,0.0,1160.9140625,0.5453339219093323,1.0,0.0,3.0,1.0,0.0
12317400,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9453957676887512,0.3470781147480011,0.3125707507133484,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9976453185081482,0.4129622280597687,0.3909892737865448,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.9825739860534668,0.3897723853588104,0.2726785540580749,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282775878906,0.9305300116539,0.3331117033958435,0.3158390820026397,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.8151699900627136,0.2241547703742981,1.011873483657837,285.8283386230469,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2599182128906,285.8287658691406,1.0,0.500832736492157,1.0,1.0,0.0,1.0,-2.766059637069702,2.766053438186645,6.153134108899394e-06,2.1372182369232178,0.7823938131332397,0.7823938131332397,0.0,92.38355255126952,82.0,18554.375,-0.0,1644.636962890625,1.0,283.1499938964844,285.21160888671875,290.2985534667969,291.559326171875,293.1499938964844,293.1499938964844,283.1499938964844,18196.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381285786628723,1.0,0.0,0.0,2.149951219558716,2.149960517883301,3.0842571163702814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.857421875,0.0,338.4714050292969,1895.4371337890625,0.0,1160.9140625,0.5453339219093323,1.0,0.0,3.0,1.0,0.0
12317460,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.961492359638214,0.3480616211891174,0.3133504688739776,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9990000128746032,0.4158262014389038,0.3778339624404907,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9952722787857056,0.3912596404552459,0.2736291885375976,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9480956196784972,0.3348234593868255,0.3173379600048065,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8277378082275391,0.2253305464982986,1.0166001319885254,285.8297424316406,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2597351074219,285.8297424316406,1.0,0.4977676272392273,1.0,1.0,0.0,1.0,-2.759871482849121,2.759865522384644,6.126078005763702e-06,2.132643699645996,0.7807575464248657,0.7807575464248657,0.0,88.64063262939453,100.0,18507.30078125,-0.0,1617.900390625,1.0,283.1499938964844,285.2142639160156,290.3153686523437,291.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18192.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378670334815979,1.0,0.0,0.0,2.14256238937378,2.1425716876983643,3.063094027311309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.462890625,0.0,335.5278625488281,1895.4371337890625,0.0,1159.193603515625,0.5437240600585938,1.0,0.0,3.0,1.0,0.0
12317520,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.961492359638214,0.3480616211891174,0.3133504688739776,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9990000128746032,0.4158262014389038,0.3778339624404907,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9952722787857056,0.3912596404552459,0.2736291885375976,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.9480956196784972,0.3348234593868255,0.3173379600048065,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8277378082275391,0.2253305464982986,1.0166001319885254,285.8297424316406,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2597351074219,285.8297424316406,1.0,0.4977676272392273,1.0,1.0,0.0,1.0,-2.759871482849121,2.759865522384644,6.126078005763702e-06,2.132643699645996,0.7807575464248657,0.7807575464248657,0.0,88.64063262939453,100.0,18507.30078125,-0.0,1617.900390625,1.0,283.1499938964844,285.2142639160156,290.3153686523437,291.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18192.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378670334815979,1.0,0.0,0.0,2.14256238937378,2.1425716876983643,3.063094027311309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.462890625,0.0,335.5278625488281,1895.4371337890625,0.0,1159.193603515625,0.5437240600585938,1.0,0.0,3.0,1.0,0.0
12317580,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.956155240535736,0.3490122854709625,0.3142480254173279,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.9990000128746032,0.41921466588974,0.3849630951881408,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.9915114045143129,0.3927372992038727,0.274689257144928,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.9433013796806335,0.3365237712860107,0.3189873397350311,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8243075013160706,0.2264859825372696,1.0220319032669067,285.84234619140625,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2611389160156,285.84344482421875,1.0,0.5024840831756592,1.0,1.0,0.0,1.0,-2.77927565574646,2.779269456863404,6.211890649865381e-06,2.147345304489136,0.7791390419006348,0.7791390419006348,0.0,90.79332733154295,118.0,18575.984375,-0.0,1656.61376953125,1.0,283.1499938964844,285.2268981933594,290.3324584960937,291.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18190.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371961236000061,1.0,0.0,0.0,2.135249376296997,2.135258674621582,3.042219702820148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.14990234375,0.0,332.6356811523437,1895.4371337890625,0.0,1154.7882080078125,0.5421332120895386,1.0,0.0,3.0,1.0,0.0
12317640,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.956155240535736,0.3490122854709625,0.3142480254173279,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84234619140625,0.9990000128746032,0.41921466588974,0.3849630951881408,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.9915114045143129,0.3927372992038727,0.274689257144928,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422546386719,0.9433013796806335,0.3365237712860107,0.3189873397350311,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8243075013160706,0.2264859825372696,1.0220319032669067,285.84234619140625,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2611389160156,285.84344482421875,1.0,0.5024840831756592,1.0,1.0,0.0,1.0,-2.77927565574646,2.779269456863404,6.211890649865381e-06,2.147345304489136,0.7791390419006348,0.7791390419006348,0.0,90.79332733154295,118.0,18575.984375,-0.0,1656.61376953125,1.0,283.1499938964844,285.2268981933594,290.3324584960937,291.5928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18190.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371961236000061,1.0,0.0,0.0,2.135249376296997,2.135258674621582,3.042219702820148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.14990234375,0.0,332.6356811523437,1895.4371337890625,0.0,1154.7882080078125,0.5421332120895386,1.0,0.0,3.0,1.0,0.0
12317700,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8550720214844,0.9474982619285583,0.3495030403137207,0.3147600591182709,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.9990000128746032,0.4197708368301391,0.3952401578426361,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.9849457740783693,0.3934958875179291,0.275272011756897,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.934753119945526,0.3373845219612121,0.3198769390583038,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.8182388544082642,0.2270616441965103,1.025007724761963,285.8551940917969,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2602844238281,285.8565979003906,1.0,0.5070136189460754,1.0,1.0,0.0,1.0,-2.797410249710083,2.797403812408448,6.293180831562495e-06,2.161339044570923,0.7783476114273071,0.7783476114273071,0.0,93.62228393554688,118.0,18653.53125,-0.0,1697.2418212890625,1.0,283.1499938964844,285.238525390625,290.3435974121094,291.6065979003906,293.1499938964844,293.1499938964844,283.1499938964844,18188.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371251344680786,1.0,0.0,0.0,2.1316394805908203,2.1316487789154053,3.03194212847302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.296875,0.0,331.21295166015625,1895.4371337890625,0.0,1154.3226318359375,0.5413476824760437,1.0,0.0,3.0,1.0,0.0
12317760,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.9273843765258788,0.3499656021595001,0.31538125872612,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.9870285987854004,0.4197021424770355,0.3979038596153259,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.9683584570884703,0.3942305743694305,0.2759419083595276,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.9151233434677124,0.3382154107093811,0.3208779990673065,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666687011719,0.8037440776824951,0.2276003956794738,1.0284757614135742,285.866943359375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.258056640625,285.8677062988281,1.0,0.5120923519134521,1.0,1.0,0.0,1.0,-2.807767391204834,2.8077611923217773,6.340838808682747e-06,2.169785976409912,0.7775635123252869,0.7775635123252869,0.0,99.1567840576172,136.0,18701.57421875,-0.0,1739.226318359375,1.0,283.1499938964844,285.2487487792969,290.3562316894531,291.62274169921875,293.1499938964844,293.1499938964844,283.1499938964844,18187.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374231576919556,1.0,0.0,0.0,2.1280643939971924,2.1280734539031982,3.021780230483273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.318115234375,0.0,329.80767822265625,1895.4371337890625,0.0,1156.27783203125,0.540569543838501,1.0,0.0,3.0,1.0,0.0
12317820,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.8873002529144287,0.3507691919803619,0.3166344761848449,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9477628469467164,0.4201157987117767,0.398659884929657,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9261834621429444,0.3956010639667511,0.2773044109344482,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.8776467442512512,0.3397780060768127,0.3229053616523742,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.7716655135154724,0.2285676300525665,1.0354654788970947,285.8813781738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.25421142578125,285.882080078125,1.0,0.5233283042907715,1.0,1.0,0.0,1.0,-2.8226187229156494,2.8226122856140137,6.408166427718243e-06,2.18129563331604,0.7760005593299866,0.7760005593299866,0.0,113.15375518798828,154.0,18758.99609375,-0.0,1829.35009765625,1.0,283.1499938964844,285.2622985839844,290.3800048828125,291.6515808105469,293.1499938964844,293.1499938964844,283.1499938964844,18184.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385697722434998,1.0,0.0,0.0,2.1209733486175537,2.12098240852356,3.0016758501005825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.147216796875,0.0,327.036865234375,1895.4371337890625,0.0,1163.819580078125,0.5390284061431885,1.0,0.0,3.0,1.0,0.0
12317880,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.8873002529144287,0.3507691919803619,0.3166344761848449,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9477628469467164,0.4201157987117767,0.398659884929657,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.9261834621429444,0.3956010639667511,0.2773044109344482,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.8776467442512512,0.3397780060768127,0.3229053616523742,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.7716655135154724,0.2285676300525665,1.0354654788970947,285.8813781738281,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.25421142578125,285.882080078125,1.0,0.5233283042907715,1.0,1.0,0.0,1.0,-2.8226187229156494,2.8226122856140137,6.408166427718243e-06,2.18129563331604,0.7760005593299866,0.7760005593299866,0.0,113.15375518798828,154.0,18758.99609375,-0.0,1829.35009765625,1.0,283.1499938964844,285.2622985839844,290.3800048828125,291.6515808105469,293.1499938964844,293.1499938964844,283.1499938964844,18184.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385697722434998,1.0,0.0,0.0,2.1209733486175537,2.12098240852356,3.0016758501005825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.147216796875,0.0,327.036865234375,1895.4371337890625,0.0,1163.819580078125,0.5390284061431885,1.0,0.0,3.0,1.0,0.0
12317940,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8554418087005615,0.3514677882194519,0.3178504407405853,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.9088422060012816,0.4209636747837066,0.3999802470207214,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.8905732035636902,0.3968853950500488,0.2786533832550049,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8472669124603271,0.3412493169307709,0.3249111473560333,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7453092336654663,0.2294277101755142,1.0422827005386353,285.8963317871094,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2506103515625,285.89703369140625,1.0,0.5355766415596008,1.0,1.0,0.0,1.0,-2.837892770767212,2.837886095046997,6.477941496996209e-06,2.1932055950164795,0.7744608521461487,0.7744608521461487,0.0,129.00460815429688,172.0,18820.830078125,-0.0,1930.0260009765625,1.0,283.1499938964844,285.2762451171875,290.40093994140625,291.6769714355469,293.1499938964844,293.1499938964844,283.1499938964844,18182.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397361159324646,1.0,0.0,0.0,2.1139707565307617,2.113979816436768,2.981887803343853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.40185546875,0.0,324.3172302246094,1895.4371337890625,0.0,1171.5245361328125,0.5375074744224548,1.0,0.0,3.0,1.0,0.0
12318000,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8554418087005615,0.3514677882194519,0.3178504407405853,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.9088422060012816,0.4209636747837066,0.3999802470207214,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.8905732035636902,0.3968853950500488,0.2786533832550049,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.8472669124603271,0.3412493169307709,0.3249111473560333,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.7453092336654663,0.2294277101755142,1.0422827005386353,285.8963317871094,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2506103515625,285.89703369140625,1.0,0.5355766415596008,1.0,1.0,0.0,1.0,-2.837892770767212,2.837886095046997,6.477941496996209e-06,2.1932055950164795,0.7744608521461487,0.7744608521461487,0.0,129.00460815429688,172.0,18820.830078125,-0.0,1930.0260009765625,1.0,283.1499938964844,285.2762451171875,290.40093994140625,291.6769714355469,293.1499938964844,293.1499938964844,283.1499938964844,18182.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397361159324646,1.0,0.0,0.0,2.1139707565307617,2.113979816436768,2.981887803343853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.40185546875,0.0,324.3172302246094,1895.4371337890625,0.0,1171.5245361328125,0.5375074744224548,1.0,0.0,3.0,1.0,0.0
12318060,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8301796913146973,0.3520914614200592,0.3190368115901947,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8797270059585571,0.4219725430011749,0.4015472829341888,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8628647923469543,0.3981065452098846,0.2799883782863617,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8231469988822937,0.3426480889320373,0.32688969373703,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7243543863296509,0.2302005141973495,1.0489015579223633,285.9116516113281,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2469177246094,285.9123840332031,1.0,0.5482961535453796,1.0,1.0,0.0,1.0,-2.853139877319336,2.8531334400177,6.547971679538023e-06,2.205094814300537,0.7729472517967224,0.7729472517967224,0.0,145.99818420410156,175.0,18884.95703125,-0.0,2037.2762451171875,1.0,283.1499938964844,285.2904663085937,290.4214172363281,291.70147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18179.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406985521316528,1.0,0.0,0.0,2.107062101364136,2.1070711612701416,2.962429448416515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.645263671875,0.0,321.6494140625,1895.4371337890625,0.0,1177.9071044921875,0.5360076427459717,1.0,0.0,3.0,1.0,0.0
12318120,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8301796913146973,0.3520914614200592,0.3190368115901947,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8797270059585571,0.4219725430011749,0.4015472829341888,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8628647923469543,0.3981065452098846,0.2799883782863617,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8231469988822937,0.3426480889320373,0.32688969373703,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7243543863296509,0.2302005141973495,1.0489015579223633,285.9116516113281,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2469177246094,285.9123840332031,1.0,0.5482961535453796,1.0,1.0,0.0,1.0,-2.853139877319336,2.8531334400177,6.547971679538023e-06,2.205094814300537,0.7729472517967224,0.7729472517967224,0.0,145.99818420410156,175.0,18884.95703125,-0.0,2037.2762451171875,1.0,283.1499938964844,285.2904663085937,290.4214172363281,291.70147705078125,293.1499938964844,293.1499938964844,283.1499938964844,18179.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406985521316528,1.0,0.0,0.0,2.107062101364136,2.1070711612701416,2.962429448416515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.645263671875,0.0,321.6494140625,1895.4371337890625,0.0,1177.9071044921875,0.5360076427459717,1.0,0.0,3.0,1.0,0.0
12318180,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.8181986212730408,0.3525820076465606,0.31983482837677,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.8661508560180664,0.4228636920452118,0.4027485251426697,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.8500815629959106,0.399102121591568,0.2809591889381408,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.8115677237510681,0.3437842726707458,0.3283401131629944,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92364501953125,0.714107096195221,0.2308025062084198,1.053415060043335,285.9238586425781,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2438659667969,285.92449951171875,1.0,0.5554913878440857,1.0,1.0,0.0,1.0,-2.863881349563598,2.863874673843384,6.597634182980983e-06,2.2135159969329834,0.7716960906982422,0.7716960906982422,0.0,155.9139862060547,175.0,18931.705078125,-0.0,2103.46044921875,1.0,283.1499938964844,285.3017883300781,290.4391174316406,291.72222900390625,293.1499938964844,293.1499938964844,283.1499938964844,18177.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413560509681702,1.0,0.0,0.0,2.1013338565826416,2.1013429164886475,2.9463441819643776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.45166015625,0.0,319.44891357421875,1895.4371337890625,0.0,1182.280517578125,0.5347644686698914,1.0,0.0,3.0,1.0,0.0
12318240,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.8164746761322021,0.3526754379272461,0.3199723958969116,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.8642618060112,0.4230369627475738,0.40296670794487,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.8483116030693054,0.3992914259433746,0.2811327576637268,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259948730469,0.8098926544189453,0.3439993858337402,0.3286000788211822,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.7126035690307617,0.2309154719114303,1.054194688796997,285.92608642578125,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2433166503906,285.9266967773437,1.0,0.556647539138794,1.0,1.0,0.0,1.0,-2.865767240524292,2.865760803222656,6.606365786865354e-06,2.2149910926818848,0.7714598774909973,0.7714598774909973,0.0,157.43885803222656,163.0,18939.998046875,-0.0,2114.074462890625,1.0,283.1499938964844,285.3038635253906,290.4425354003906,291.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,18176.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414651274681091,1.0,0.0,0.0,2.100250720977783,2.100259780883789,2.9433076065288333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.72509765625,0.0,319.03399658203125,1895.4371337890625,0.0,1183.0068359375,0.534529447555542,1.0,0.0,3.0,1.0,0.0
12318300,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.814702033996582,0.3529715240001678,0.3202944993972778,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8624265193939209,0.4235850274562835,0.4035398662090301,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.8466284275054932,0.3998854756355285,0.2815907299518585,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325256347656,0.8083606958389282,0.3446718454360962,0.329296201467514,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.7111560702323914,0.2312686145305633,1.0560768842697144,285.9325561523437,287.0481262207031,292.4579467773437,287.45001220703125,292.4578552246094,297.24169921875,285.93310546875,1.0,0.5580139756202698,1.0,1.0,0.0,1.0,-2.8704960346221924,2.8704895973205566,6.62836600895389e-06,2.218726873397827,0.7707258462905884,0.7707258462905884,0.0,159.2486114501953,163.0,18961.408203125,-0.0,2130.88720703125,1.0,283.1499938964844,285.3099365234375,290.45330810546875,291.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18175.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417702436447144,1.0,0.0,0.0,2.0968825817108154,2.0968916416168213,2.9338747253859765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5830078125,0.0,317.7461853027344,1895.4371337890625,0.0,1185.0406494140625,0.5337987542152405,1.0,0.0,3.0,1.0,0.0
12318360,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8153758645057678,0.35328209400177,0.320550799369812,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.863296627998352,0.4241477251052856,0.4040460288524627,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.8475025296211243,0.4004905819892883,0.281995415687561,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8093472719192505,0.3453522622585296,0.3299171328544616,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.7119328379631042,0.2316309958696365,1.057604432106018,285.9384765625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2402648925781,285.9389953613281,1.0,0.5582471489906311,1.0,1.0,0.0,1.0,-2.8744823932647705,2.874475717544556,6.646907877438935e-06,2.2218611240386963,0.7699980139732361,0.7699980139732361,0.0,159.0296630859375,151.0,18979.68359375,-0.0,2136.549560546875,1.0,283.1499938964844,285.3155212402344,290.4642028808594,291.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18174.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420122385025024,1.0,0.0,0.0,2.093538999557495,2.093548059463501,2.924526256720128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.28173828125,0.0,316.47149658203125,1895.4371337890625,0.0,1186.6553955078125,0.5330736041069031,1.0,0.0,3.0,1.0,0.0
12318420,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.821490466594696,0.3539464175701141,0.3209590315818786,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8704327940940857,0.4253129363059997,0.4049465358257293,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8543665409088135,0.4017361402511596,0.2827175855636596,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.8161347508430481,0.3467424809932709,0.3310341536998749,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7177305221557617,0.232393130660057,1.0600966215133667,285.9497375488281,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.23809814453125,285.9502258300781,1.0,0.5562724471092224,1.0,1.0,0.0,1.0,-2.881263017654419,2.881256341934204,6.678503268631175e-06,2.22719144821167,0.7685632705688477,0.7685632705688477,0.0,154.7200927734375,139.0,19012.896484375,-0.0,2126.865478515625,1.0,283.1499938964844,285.32623291015625,290.4864501953125,291.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,18171.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422981023788452,1.0,0.0,0.0,2.0869297981262207,2.0869388580322266,2.906089946463908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.619140625,0.0,313.96197509765625,1895.4371337890625,0.0,1188.564453125,0.5316405892372131,1.0,0.0,3.0,1.0,0.0
12318480,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94970703125,0.821490466594696,0.3539464175701141,0.3209590315818786,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8704327940940857,0.4253129363059997,0.4049465358257293,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.8543665409088135,0.4017361402511596,0.2827175855636596,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496765136719,0.8161347508430481,0.3467424809932709,0.3310341536998749,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7177305221557617,0.232393130660057,1.0600966215133667,285.9497375488281,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.23809814453125,285.9502258300781,1.0,0.5562724471092224,1.0,1.0,0.0,1.0,-2.881263017654419,2.881256341934204,6.678503268631175e-06,2.22719144821167,0.7685632705688477,0.7685632705688477,0.0,154.7200927734375,139.0,19012.896484375,-0.0,2126.865478515625,1.0,283.1499938964844,285.32623291015625,290.4864501953125,291.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,18171.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422981023788452,1.0,0.0,0.0,2.0869297981262207,2.0869388580322266,2.906089946463908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.619140625,0.0,313.96197509765625,1895.4371337890625,0.0,1188.564453125,0.5316405892372131,1.0,0.0,3.0,1.0,0.0
12318540,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8322966694831848,0.3546573519706726,0.3212896883487701,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.8832085132598877,0.4265199601650238,0.4057606756687164,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8666534423828125,0.4030221998691559,0.2833742499351501,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8274674415588379,0.3481688499450683,0.3320574760437011,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.7274431586265564,0.2332053780555725,1.0622034072875977,285.9608459472656,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.23663330078125,285.9613342285156,1.0,0.5522213578224182,1.0,1.0,0.0,1.0,-2.8871910572052,2.8871843814849854,6.706183739879634e-06,2.231849670410156,0.7671593427658081,0.7671593427658081,0.0,147.10614013671875,127.0,19045.48828125,-0.0,2099.4169921875,1.0,283.1499938964844,285.3367919921875,290.509765625,291.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,18168.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423825621604919,1.0,0.0,0.0,2.080432415008545,2.080441474914551,2.888023118430283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.177734375,0.0,311.5077514648437,1895.4371337890625,0.0,1189.129150390625,0.5302321910858154,1.0,0.0,3.0,1.0,0.0
12318600,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8322966694831848,0.3546573519706726,0.3212896883487701,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.8832085132598877,0.4265199601650238,0.4057606756687164,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8666534423828125,0.4030221998691559,0.2833742499351501,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8274674415588379,0.3481688499450683,0.3320574760437011,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.7274431586265564,0.2332053780555725,1.0622034072875977,285.9608459472656,287.0248107910156,292.4767761230469,287.50927734375,292.4765930175781,297.23663330078125,285.9613342285156,1.0,0.5522213578224182,1.0,1.0,0.0,1.0,-2.8871910572052,2.8871843814849854,6.706183739879634e-06,2.231849670410156,0.7671593427658081,0.7671593427658081,0.0,147.10614013671875,127.0,19045.48828125,-0.0,2099.4169921875,1.0,283.1499938964844,285.3367919921875,290.509765625,291.8004150390625,293.1499938964844,293.1499938964844,283.1499938964844,18168.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423825621604919,1.0,0.0,0.0,2.080432415008545,2.080441474914551,2.888023118430283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.177734375,0.0,311.5077514648437,1895.4371337890625,0.0,1189.129150390625,0.5302321910858154,1.0,0.0,3.0,1.0,0.0
12318660,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.8473045825958252,0.3554000556468963,0.3215825259685516,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.9008605480194092,0.4277553558349609,0.4065313637256622,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.883815348148346,0.4043371975421905,0.2839989960193634,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.8428118228912354,0.3496221899986267,0.3330353498458862,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.7405287623405457,0.2340591251850128,1.0641603469848633,285.97216796875,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,297.2357482910156,285.97265625,1.0,0.546988308429718,1.0,1.0,0.0,1.0,-2.8927483558654785,2.892741441726685,6.732177553203655e-06,2.236213445663452,0.765789806842804,0.765789806842804,0.0,137.62603759765625,115.0,19080.064453125,-0.0,2062.020751953125,1.0,283.1499938964844,285.34747314453125,290.5343017578125,291.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18165.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423758864402771,1.0,0.0,0.0,2.07405948638916,2.074068546295166,2.870356468065438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1435546875,0.0,309.1123352050781,1895.4371337890625,0.0,1189.0843505859375,0.5288508534431458,1.0,0.0,3.0,1.0,0.0
