time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318720,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.8473045825958252,0.3554000556468963,0.3215825259685516,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.9008605480194092,0.4277553558349609,0.4065313637256622,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721374511719,0.883815348148346,0.4043371975421905,0.2839989960193634,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.8428118228912354,0.3496221899986267,0.3330353498458862,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.7405287623405457,0.2340591251850128,1.0641603469848633,285.97216796875,287.0116271972656,292.4873962402344,287.5343017578125,292.4871826171875,297.2357482910156,285.97265625,1.0,0.546988308429718,1.0,1.0,0.0,1.0,-2.8927483558654785,2.892741441726685,6.732177553203655e-06,2.236213445663452,0.765789806842804,0.765789806842804,0.0,137.62603759765625,115.0,19080.064453125,-0.0,2062.020751953125,1.0,283.1499938964844,285.34747314453125,290.5343017578125,291.82696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18165.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423758864402771,1.0,0.0,0.0,2.07405948638916,2.074068546295166,2.870356468065438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.1435546875,0.0,309.1123352050781,1895.4371337890625,0.0,1189.0843505859375,0.5288508534431458,1.0,0.0,3.0,1.0,0.0
12318780,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8672348856925964,0.3561631739139557,0.3218562304973602,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.9252893328666688,0.4290090203285217,0.4072796106338501,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.9060932993888856,0.4056715071201324,0.2846078872680664,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8630076050758362,0.3510935008525848,0.3339903950691223,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7577559947967529,0.2349442690610885,1.0660709142684937,285.98388671875,286.99609375,292.4999389648437,287.56005859375,292.4996643066406,297.2351989746094,285.9844055175781,1.0,0.5410652756690979,1.0,1.0,0.0,1.0,-2.898153066635132,2.898146390914917,6.757499249943066e-06,2.2404544353485107,0.7644585967063904,0.7644585967063904,0.0,127.08102416992188,103.0,19117.9375,-0.0,2018.9581298828125,1.0,283.1499938964844,285.3584289550781,290.56005859375,291.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,18161.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423683166503906,1.0,0.0,0.0,2.0678257942199707,2.067834615707397,2.85312808046001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.5654296875,0.0,306.78009033203125,1895.4371337890625,0.0,1189.033935546875,0.5274996757507324,1.0,0.0,3.0,1.0,0.0
12318840,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8672348856925964,0.3561631739139557,0.3218562304973602,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.9252893328666688,0.4290090203285217,0.4072796106338501,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.9060932993888856,0.4056715071201324,0.2846078872680664,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8630076050758362,0.3510935008525848,0.3339903950691223,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.7577559947967529,0.2349442690610885,1.0660709142684937,285.98388671875,286.99609375,292.4999389648437,287.56005859375,292.4996643066406,297.2351989746094,285.9844055175781,1.0,0.5410652756690979,1.0,1.0,0.0,1.0,-2.898153066635132,2.898146390914917,6.757499249943066e-06,2.2404544353485107,0.7644585967063904,0.7644585967063904,0.0,127.08102416992188,103.0,19117.9375,-0.0,2018.9581298828125,1.0,283.1499938964844,285.3584289550781,290.56005859375,291.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,18161.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423683166503906,1.0,0.0,0.0,2.0678257942199707,2.067834615707397,2.85312808046001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.5654296875,0.0,306.78009033203125,1895.4371337890625,0.0,1189.033935546875,0.5274996757507324,1.0,0.0,3.0,1.0,0.0
12318900,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.8794538378715515,0.3565499484539032,0.3219890296459198,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.9404602646827698,0.4296405017375946,0.4076488018035888,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.9205346703529358,0.4063437581062317,0.2849090099334717,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.8753816485404968,0.3518337309360504,0.3344629406929016,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.7683610916137695,0.2353959828615188,1.067023992538452,285.98992919921875,286.9873962402344,292.5069580078125,287.5732421875,292.5066833496094,297.23504638671875,285.990478515625,1.0,0.5379361510276794,1.0,1.0,0.0,1.0,-2.900831937789917,2.900825262069702,6.770065738237463e-06,2.242555618286133,0.7638088464736938,0.7638088464736938,0.0,121.55775451660156,103.0,19138.359375,-0.0,1996.0850830078125,1.0,283.1499938964844,285.3640441894531,290.5733337402344,291.8694152832031,293.1499938964844,293.1499938964844,283.1499938964844,18159.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6423835754394531,1.0,0.0,0.0,2.064767360687256,2.0647761821746826,2.844694222403632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.94873046875,0.0,305.6396179199219,1895.4371337890625,0.0,1189.1357421875,0.526836633682251,1.0,0.0,3.0,1.0,0.0
12318960,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.893417239189148,0.3569391965866089,0.3221202194690704,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.9568026065826416,0.4302740395069122,0.4080159962177276,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.9373867511749268,0.4070184528827667,0.2852088510990143,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.8895376920700073,0.3525758981704712,0.3349333703517914,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7805560231208801,0.2358524352312088,1.0679798126220703,285.9961242675781,286.9780578613281,292.51446533203125,287.5865783691406,292.5141906738281,297.23492431640625,285.9966735839844,1.0,0.5347312688827515,1.0,1.0,0.0,1.0,-2.903505802154541,2.903499126434326,6.782618584111333e-06,2.2446517944335938,0.7631704807281494,0.7631704807281494,0.0,115.92571258544922,91.0,19159.86328125,-0.0,1972.62158203125,1.0,283.1499938964844,285.3697509765625,290.5868225097656,291.8842163085937,293.1499938964844,293.1499938964844,283.1499938964844,18157.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424170732498169,1.0,0.0,0.0,2.061750650405884,2.0617594718933105,2.8363879778225964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.44091796875,0.0,304.51715087890625,1895.4371337890625,0.0,1189.35986328125,0.5261826515197754,1.0,0.0,3.0,1.0,0.0
12319020,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.9299905896186828,0.3577230870723724,0.3223797380924225,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.990279734134674,0.431545615196228,0.4087463915348053,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9747147560119628,0.4083732366561889,0.285806268453598,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.9261226058006288,0.3540641665458679,0.3358697891235351,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8104642033576965,0.2367764413356781,1.069904327392578,286.0089111328125,286.9573974609375,292.5311279296875,287.6138610839844,292.5307922363281,297.2348022460937,286.00946044921875,1.0,0.5281606912612915,1.0,1.0,0.0,1.0,-2.908853769302368,2.908846855163574,6.807754289184231e-06,2.248842477798462,0.7619286775588989,0.7619286775588989,0.0,104.44121551513672,94.0,19206.287109375,-0.0,1924.4671630859373,1.0,283.1499938964844,285.3815002441406,290.6144714355469,291.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18152.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425407528877258,1.0,0.0,0.0,2.0558481216430664,2.055856943130493,2.8201711188557965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7431640625,0.0,302.3275451660156,1895.4371337890625,0.0,1190.1866455078125,0.5249027013778687,1.0,0.0,3.0,1.0,0.0
12319080,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.9299905896186828,0.3577230870723724,0.3223797380924225,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089111328125,0.990279734134674,0.431545615196228,0.4087463915348053,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088806152344,0.9747147560119628,0.4083732366561889,0.285806268453598,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.9261226058006288,0.3540641665458679,0.3358697891235351,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8104642033576965,0.2367764413356781,1.069904327392578,286.0089111328125,286.9573974609375,292.5311279296875,287.6138610839844,292.5307922363281,297.2348022460937,286.00946044921875,1.0,0.5281606912612915,1.0,1.0,0.0,1.0,-2.908853769302368,2.908846855163574,6.807754289184231e-06,2.248842477798462,0.7619286775588989,0.7619286775588989,0.0,104.44121551513672,94.0,19206.287109375,-0.0,1924.4671630859373,1.0,283.1499938964844,285.3815002441406,290.6144714355469,291.9146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18152.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425407528877258,1.0,0.0,0.0,2.0558481216430664,2.055856943130493,2.8201711188557965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7431640625,0.0,302.3275451660156,1895.4371337890625,0.0,1190.1866455078125,0.5249027013778687,1.0,0.0,3.0,1.0,0.0
12319140,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.9489331841468812,0.3584673106670379,0.3228868544101715,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.9990000128746032,0.4331243634223938,0.4038722217082977,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.9900705218315125,0.4096950590610504,0.2865988314151764,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.9458600878715516,0.3555201292037964,0.3370696306228637,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8245185017585754,0.2376760691404342,1.073115587234497,286.02056884765625,286.9339904785156,292.54998779296875,287.64190673828125,292.54962158203125,297.2348327636719,286.0208740234375,1.0,0.5256518721580505,1.0,1.0,0.0,1.0,-2.909862756729126,2.909856081008911,6.812829724367475e-06,2.2497777938842773,0.7607347369194031,0.7607347369194031,0.0,99.7840347290039,97.0,19239.216796875,-0.0,1903.0009765625,1.0,283.1499938964844,285.3921203613281,290.64288330078125,291.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18147.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427395939826965,1.0,0.0,0.0,2.050134420394897,2.050143003463745,2.80451644130153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.87939453125,0.0,300.2162475585937,1895.4371337890625,0.0,1191.51708984375,0.5236632227897644,1.0,0.0,3.0,1.0,0.0
12319200,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.9489331841468812,0.3584673106670379,0.3228868544101715,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.9990000128746032,0.4331243634223938,0.4038722217082977,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02056884765625,0.9900705218315125,0.4096950590610504,0.2865988314151764,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.9458600878715516,0.3555201292037964,0.3370696306228637,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8245185017585754,0.2376760691404342,1.073115587234497,286.02056884765625,286.9339904785156,292.54998779296875,287.64190673828125,292.54962158203125,297.2348327636719,286.0208740234375,1.0,0.5256518721580505,1.0,1.0,0.0,1.0,-2.909862756729126,2.909856081008911,6.812829724367475e-06,2.2497777938842773,0.7607347369194031,0.7607347369194031,0.0,99.7840347290039,97.0,19239.216796875,-0.0,1903.0009765625,1.0,283.1499938964844,285.3921203613281,290.64288330078125,291.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,18147.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427395939826965,1.0,0.0,0.0,2.050134420394897,2.050143003463745,2.80451644130153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.87939453125,0.0,300.2162475585937,1895.4371337890625,0.0,1191.51708984375,0.5236632227897644,1.0,0.0,3.0,1.0,0.0
12319260,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.9547306895256042,0.3591184616088867,0.3234356641769409,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9990000128746032,0.4360017776489258,0.3978691399097442,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9946628212928772,0.410938024520874,0.2874338924884796,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.9524308443069458,0.3569038212299347,0.3383327424526214,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8292103409767151,0.2385075837373733,1.076650619506836,286.0301208496094,286.9092102050781,292.57000732421875,287.6665954589844,292.56964111328125,297.236572265625,286.0306396484375,1.0,0.5249769687652588,1.0,1.0,0.0,1.0,-2.9100759029388428,2.910068988800049,6.813722848164616e-06,2.24989652633667,0.7595851421356201,0.7595851421356201,0.0,98.50310516357422,117.0,19267.9765625,-0.0,1896.9910888671875,1.0,283.1499938964844,285.401123046875,290.6693115234375,291.9748840332031,293.1499938964844,293.1499938964844,283.1499938964844,18142.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432364583015442,1.0,0.0,0.0,2.0446102619171143,2.044619083404541,2.7894236609427026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.9033203125,0.0,298.18438720703125,1895.4371337890625,0.0,1194.8450927734375,0.5224652290344238,1.0,0.0,3.0,1.0,0.0
12319320,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03009033203125,0.9547306895256042,0.3591184616088867,0.3234356641769409,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9990000128746032,0.4360017776489258,0.3978691399097442,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9946628212928772,0.410938024520874,0.2874338924884796,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0300598144531,0.9524308443069458,0.3569038212299347,0.3383327424526214,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.8292103409767151,0.2385075837373733,1.076650619506836,286.0301208496094,286.9092102050781,292.57000732421875,287.6665954589844,292.56964111328125,297.236572265625,286.0306396484375,1.0,0.5249769687652588,1.0,1.0,0.0,1.0,-2.9100759029388428,2.910068988800049,6.813722848164616e-06,2.24989652633667,0.7595851421356201,0.7595851421356201,0.0,98.50310516357422,117.0,19267.9765625,-0.0,1896.9910888671875,1.0,283.1499938964844,285.401123046875,290.6693115234375,291.9748840332031,293.1499938964844,293.1499938964844,283.1499938964844,18142.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432364583015442,1.0,0.0,0.0,2.0446102619171143,2.044619083404541,2.7894236609427026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.9033203125,0.0,298.18438720703125,1895.4371337890625,0.0,1194.8450927734375,0.5224652290344238,1.0,0.0,3.0,1.0,0.0
12319380,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.9437996745109558,0.3597458302974701,0.3240869343280792,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.9990000128746032,0.4377968907356262,0.4112817645072937,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.9867913722991944,0.4121148884296417,0.288320243358612,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.9420932531356812,0.3582045435905456,0.3396537899971008,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509338378906,0.8216474056243896,0.2392984181642532,1.0806632041931152,286.0514221191406,286.8863830566406,292.5884094238281,287.6829833984375,292.5880432128906,297.2372131347656,286.05291748046875,1.0,0.5313193798065186,1.0,1.0,0.0,1.0,-2.934260129928589,2.934253215789795,6.926604328327812e-06,2.268226385116577,0.758590579032898,0.758590579032898,0.0,102.3268051147461,117.0,19400.953125,-0.0,1955.809814453125,1.0,283.1499938964844,285.41998291015625,290.68994140625,292.00152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18137.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445017457008362,1.0,0.0,0.0,2.039731025695801,2.0397398471832275,2.7761259957515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.53564453125,0.0,296.3927917480469,1895.4371337890625,0.0,1203.3477783203125,0.5214056372642517,1.0,0.0,3.0,1.0,0.0
12319440,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05389404296875,0.9420609474182128,0.3598028123378753,0.3241538107395172,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05401611328125,0.9990000128746032,0.4378118216991424,0.4130997955799103,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539855957031,0.9854779243469238,0.4122197926044464,0.2884053885936737,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05389404296875,0.9404064416885376,0.3583193719387054,0.3397789895534515,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.8204395174980164,0.2393680810928344,1.0810593366622925,286.05401611328125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896301269531,297.2369689941406,286.0555419921875,1.0,0.5320993065834045,1.0,1.0,0.0,1.0,-2.9371254444122314,2.937118530273437,6.940152616152773e-06,2.270447492599488,0.7585079073905945,0.7585079073905945,0.0,102.8997802734375,137.0,19416.57421875,-0.0,1963.510986328125,1.0,283.1499938964844,285.4222106933594,290.6916809082031,292.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,18136.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446739435195923,1.0,0.0,0.0,2.039318561553955,2.039327383041382,2.775003622446093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.6748046875,0.0,296.24127197265625,1895.4371337890625,0.0,1204.5076904296875,0.5213159322738647,1.0,0.0,3.0,1.0,0.0
12319500,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.9216463565826416,0.3601248264312744,0.3246691524982452,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.9862295389175416,0.437732458114624,0.4149939119815826,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.9687763452529908,0.4128438532352447,0.2890141308307647,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.920360028743744,0.3590030670166015,0.3406619727611542,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.8058350682258606,0.2397657632827758,1.0839923620224,286.0674133300781,286.8720092773437,292.6000061035156,287.6903686523437,292.5996398925781,297.2347717285156,286.0682373046875,1.0,0.5370602011680603,1.0,1.0,0.0,1.0,-2.945662498474121,2.945655345916748,6.981253591220593e-06,2.277351140975952,0.7579978108406067,0.7579978108406067,0.0,108.88573455810548,137.0,19476.1328125,-0.0,2007.5631103515625,1.0,283.1499938964844,285.4334716796875,290.70184326171875,292.01959228515625,293.1499938964844,293.1499938964844,283.1499938964844,18133.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460179090499878,1.0,0.0,0.0,2.036784172058105,2.036792755126953,2.7681102210408426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.6552734375,0.0,295.3110046386719,1895.4371337890625,0.0,1213.5860595703125,0.5207642316818237,1.0,0.0,3.0,1.0,0.0
12319560,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.9007933139801024,0.3604053258895874,0.3251977860927582,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.9674250483512878,0.4378314018249511,0.4152882993221283,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.9480447173118592,0.4134329259395599,0.2896368503570556,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.8999913334846497,0.3596530556678772,0.3415624797344208,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.7891666293144226,0.2401287704706192,1.0869901180267334,286.07666015625,286.8595886230469,292.6099853515625,287.69500732421875,292.609619140625,297.2328491210937,286.07745361328125,1.0,0.5425087809562683,1.0,1.0,0.0,1.0,-2.952080488204956,2.952073335647583,7.011778052401496e-06,2.28234338760376,0.7574976086616516,0.7574976086616516,0.0,116.1154556274414,157.0,19521.20703125,-0.0,2054.75390625,1.0,283.1499938964844,285.44158935546875,290.70965576171875,292.0319519042969,293.1499938964844,293.1499938964844,283.1499938964844,18129.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476507186889648,1.0,0.0,0.0,2.0343093872070312,2.034317970275879,2.761387634109269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.7841796875,0.0,294.4056701660156,1895.4371337890625,0.0,1224.6729736328125,0.5202261209487915,1.0,0.0,3.0,1.0,0.0
12319620,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951538085937,0.8655201196670532,0.3608786165714264,0.3262403011322021,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.9261870980262756,0.4383641183376312,0.4163187146186828,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.9068544507026672,0.4145355224609375,0.2908812463283539,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951538085937,0.8653674125671387,0.3608794808387756,0.3433647751808166,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.7591166496276855,0.2407809793949127,1.0929902791976929,286.09521484375,286.8348083496094,292.6300048828125,287.6997375488281,292.629638671875,297.2295227050781,286.0960388183594,1.0,0.554527759552002,1.0,1.0,0.0,1.0,-2.965446710586548,2.965439558029175,7.075430403347127e-06,2.2926833629608154,0.7565407156944275,0.7565407156944275,0.0,132.5453643798828,177.0,19613.685546875,-0.0,2160.617431640625,1.0,283.1499938964844,285.4578552246094,290.7168884277344,292.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18123.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511431932449341,1.0,0.0,0.0,2.0295512676239014,2.029560089111328,2.748485599113337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.94091796875,0.0,292.6695861816406,1895.4371337890625,0.0,1248.5970458984375,0.5191914439201355,1.0,0.0,3.0,1.0,0.0
12319680,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951538085937,0.8655201196670532,0.3608786165714264,0.3262403011322021,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09521484375,0.9261870980262756,0.4383641183376312,0.4163187146186828,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951843261719,0.9068544507026672,0.4145355224609375,0.2908812463283539,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0951538085937,0.8653674125671387,0.3608794808387756,0.3433647751808166,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0949401855469,0.7591166496276855,0.2407809793949127,1.0929902791976929,286.09521484375,286.8348083496094,292.6300048828125,287.6997375488281,292.629638671875,297.2295227050781,286.0960388183594,1.0,0.554527759552002,1.0,1.0,0.0,1.0,-2.965446710586548,2.965439558029175,7.075430403347127e-06,2.2926833629608154,0.7565407156944275,0.7565407156944275,0.0,132.5453643798828,177.0,19613.685546875,-0.0,2160.617431640625,1.0,283.1499938964844,285.4578552246094,290.7168884277344,292.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18123.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511431932449341,1.0,0.0,0.0,2.0295512676239014,2.029560089111328,2.748485599113337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.94091796875,0.0,292.6695861816406,1895.4371337890625,0.0,1248.5970458984375,0.5191914439201355,1.0,0.0,3.0,1.0,0.0
12319740,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8370760083198547,0.3612659573554992,0.327263593673706,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8919746279716492,0.4391001760959625,0.4176697432994842,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.875529408454895,0.4155604243278503,0.2921178638935089,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8374801278114319,0.3620257377624511,0.3451553881168365,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7350862622261047,0.2413472086191177,1.0989134311676023,286.1138610839844,286.8099975585937,292.6499938964844,287.6988220214844,292.6496276855469,297.22625732421875,286.1146850585937,1.0,0.5673984885215759,1.0,1.0,0.0,1.0,-2.9790596961975098,2.9790525436401367,7.140537945815595e-06,2.30320692062378,0.755641758441925,0.755641758441925,0.0,150.71920776367188,180.0,19707.8046875,-0.0,2276.71875,1.0,283.1499938964844,285.4740905761719,290.7156982421875,292.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18116.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545387506484985,1.0,0.0,0.0,2.0250508785247803,2.025059700012207,2.7363100230104465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.00390625,0.0,291.0324401855469,1895.4371337890625,0.0,1272.12744140625,0.5182124376296997,1.0,0.0,3.0,1.0,0.0
12319800,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8370760083198547,0.3612659573554992,0.327263593673706,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.8919746279716492,0.4391001760959625,0.4176697432994842,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.875529408454895,0.4155604243278503,0.2921178638935089,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8374801278114319,0.3620257377624511,0.3451553881168365,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7350862622261047,0.2413472086191177,1.0989134311676023,286.1138610839844,286.8099975585937,292.6499938964844,287.6988220214844,292.6496276855469,297.22625732421875,286.1146850585937,1.0,0.5673984885215759,1.0,1.0,0.0,1.0,-2.9790596961975098,2.9790525436401367,7.140537945815595e-06,2.30320692062378,0.755641758441925,0.755641758441925,0.0,150.71920776367188,180.0,19707.8046875,-0.0,2276.71875,1.0,283.1499938964844,285.4740905761719,290.7156982421875,292.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18116.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545387506484985,1.0,0.0,0.0,2.0250508785247803,2.025059700012207,2.7363100230104465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.00390625,0.0,291.0324401855469,1895.4371337890625,0.0,1272.12744140625,0.5182124376296997,1.0,0.0,3.0,1.0,0.0
12319860,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8223148584365845,0.3616085350513458,0.3280078768730163,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.8749321699142456,0.4399079978466034,0.4188703894615173,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8593246936798096,0.4165385365486145,0.2931385338306427,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8232342004776001,0.3631187677383423,0.3466484248638153,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.7226218581199646,0.2418558448553085,1.103399634361267,286.1309509277344,286.7851867675781,292.6700134277344,287.6927795410156,292.6696472167969,297.2230529785156,286.13165283203125,1.0,0.5755875706672668,1.0,1.0,0.0,1.0,-2.989816427230835,2.989809274673462,7.192268640210386e-06,2.311554431915283,0.7547976970672607,0.7547976970672607,0.0,162.7373809814453,183.0,19789.94140625,-0.0,2357.24560546875,1.0,283.1499938964844,285.48895263671875,290.70849609375,292.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,18109.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576894521713257,1.0,0.0,0.0,2.0208053588867188,2.0208139419555664,2.724848400248448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.05029296875,0.0,289.4927062988281,1895.4371337890625,0.0,1294.195556640625,0.5172886252403259,1.0,0.0,3.0,1.0,0.0
12319920,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8223148584365845,0.3616085350513458,0.3280078768730163,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.8749321699142456,0.4399079978466034,0.4188703894615173,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13092041015625,0.8593246936798096,0.4165385365486145,0.2931385338306427,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.8232342004776001,0.3631187677383423,0.3466484248638153,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.7226218581199646,0.2418558448553085,1.103399634361267,286.1309509277344,286.7851867675781,292.6700134277344,287.6927795410156,292.6696472167969,297.2230529785156,286.13165283203125,1.0,0.5755875706672668,1.0,1.0,0.0,1.0,-2.989816427230835,2.989809274673462,7.192268640210386e-06,2.311554431915283,0.7547976970672607,0.7547976970672607,0.0,162.7373809814453,183.0,19789.94140625,-0.0,2357.24560546875,1.0,283.1499938964844,285.48895263671875,290.70849609375,292.0533142089844,293.1499938964844,293.1499938964844,283.1499938964844,18109.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576894521713257,1.0,0.0,0.0,2.0208053588867188,2.0208139419555664,2.724848400248448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.05029296875,0.0,289.4927062988281,1895.4371337890625,0.0,1294.195556640625,0.5172886252403259,1.0,0.0,3.0,1.0,0.0
12319980,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.8134938478469849,0.3619556725025177,0.3286041617393493,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.8651944398880005,0.4407567977905273,0.4199625849723816,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.8501717448234558,0.4175114035606384,0.2940376996994018,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.8149492740631104,0.3642005622386932,0.3479705452919006,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.7151654958724976,0.2423574328422546,1.1070832014083862,286.146484375,286.7604064941406,292.69000244140625,287.6820678710937,292.68963623046875,297.22021484375,286.1471252441406,1.0,0.5814191102981567,1.0,1.0,0.0,1.0,-2.998945474624634,2.9989380836486816,7.236207238747738e-06,2.3185911178588867,0.7540064454078674,0.7540064454078674,0.0,170.81045532226562,186.0,19864.455078125,-0.0,2415.152587890625,1.0,283.1499938964844,285.5025329589844,290.69635009765625,292.0467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18103.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605377793312073,1.0,0.0,0.0,2.01680874824524,2.016817331314087,2.714081404064928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.396484375,0.0,288.0477600097656,1895.4371337890625,0.0,1314.3375244140625,0.5164188742637634,1.0,0.0,3.0,1.0,0.0
12320040,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.8134938478469849,0.3619556725025177,0.3286041617393493,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.8651944398880005,0.4407567977905273,0.4199625849723816,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464538574219,0.8501717448234558,0.4175114035606384,0.2940376996994018,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.8149492740631104,0.3642005622386932,0.3479705452919006,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146240234375,0.7151654958724976,0.2423574328422546,1.1070832014083862,286.146484375,286.7604064941406,292.69000244140625,287.6820678710937,292.68963623046875,297.22021484375,286.1471252441406,1.0,0.5814191102981567,1.0,1.0,0.0,1.0,-2.998945474624634,2.9989380836486816,7.236207238747738e-06,2.3185911178588867,0.7540064454078674,0.7540064454078674,0.0,170.81045532226562,186.0,19864.455078125,-0.0,2415.152587890625,1.0,283.1499938964844,285.5025329589844,290.69635009765625,292.0467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18103.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605377793312073,1.0,0.0,0.0,2.01680874824524,2.016817331314087,2.714081404064928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.396484375,0.0,288.0477600097656,1895.4371337890625,0.0,1314.3375244140625,0.5164188742637634,1.0,0.0,3.0,1.0,0.0
12320100,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15386962890625,0.8102139830589294,0.3621314764022827,0.3288719058036804,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8617559671401978,0.4411885142326355,0.4204832315444946,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539306640625,0.8469568490982056,0.417997270822525,0.2944614589214325,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539001464844,0.8119508028030396,0.3647399246692657,0.348595380783081,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537170410156,0.7124036550521851,0.2426100373268127,1.1087661981582642,286.1539306640625,286.7479858398437,292.70001220703125,287.6751403808594,292.6996459960937,297.21893310546875,286.1545715332031,1.0,0.5837735533714294,1.0,1.0,0.0,1.0,-3.0031771659851074,3.0031700134277344,7.25659947420354e-06,2.3218441009521484,0.753630518913269,0.753630518913269,0.0,173.9612579345703,186.0,19900.310546875,-0.0,2439.080810546875,1.0,283.1499938964844,285.509033203125,290.6887512207031,292.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,18100.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661864697933197,1.0,0.0,0.0,2.0149025917053223,2.01491117477417,2.7089529908153054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.1064453125,0.0,287.3599548339844,1895.4371337890625,0.0,1323.7821044921875,0.5160039663314819,1.0,0.0,3.0,1.0,0.0
12320160,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.8074137568473816,0.3623077869415283,0.3291255235671997,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.858923614025116,0.4416220486164093,0.4209908843040466,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.8443154692649841,0.4184821248054504,0.2948730885982513,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16119384765625,0.809441328048706,0.3652781546115875,0.3492035269737243,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610412597656,0.710058331489563,0.2428643256425857,1.1103817224502563,286.1612548828125,286.735595703125,292.7099914550781,287.667236328125,292.7096252441406,297.2177124023437,286.1618957519531,1.0,0.5858728289604187,1.0,1.0,0.0,1.0,-3.00726056098938,3.007253408432007,7.276290943991626e-06,2.324977397918701,0.753267765045166,0.753267765045166,0.0,176.7069091796875,174.0,19935.583984375,-0.0,2460.71923828125,1.0,283.1499938964844,285.5154113769531,290.6802978515625,292.03570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18097.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631417870521545,1.0,0.0,0.0,2.013057470321656,2.013066053390503,2.703994255170983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.560546875,0.0,286.6950378417969,1895.4371337890625,0.0,1332.9083251953125,0.5156023502349854,1.0,0.0,3.0,1.0,0.0
12320220,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.8098856806755066,0.36267751455307,0.3293746411800384,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.8618146181106567,0.4424989819526672,0.4217317998409271,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.8471548557281494,0.4194599092006683,0.2954908311367035,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.8123890161514282,0.3663611114025116,0.3501404225826263,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.712510347366333,0.2433893680572509,1.1123276948928833,286.1742858886719,286.7107849121094,292.7300109863281,287.64874267578125,292.7296447753906,297.2156677246094,286.1748046875,1.0,0.5851355195045471,1.0,1.0,0.0,1.0,-3.012662649154663,3.01265549659729,7.302405265363632e-06,2.329132318496704,0.7525779604911804,0.7525779604911804,0.0,174.9698486328125,162.0,19994.37890625,-0.0,2461.835693359375,1.0,283.1499938964844,285.5268249511719,290.66094970703125,292.020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655846834182739,1.0,0.0,0.0,2.009540557861328,2.009549140930176,2.6945542686007684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.36474609375,0.0,285.42999267578125,1895.4371337890625,0.0,1350.46533203125,0.5148365497589111,1.0,0.0,3.0,1.0,0.0
12320280,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.8098856806755066,0.36267751455307,0.3293746411800384,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.8618146181106567,0.4424989819526672,0.4217317998409271,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.8471548557281494,0.4194599092006683,0.2954908311367035,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.8123890161514282,0.3663611114025116,0.3501404225826263,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.712510347366333,0.2433893680572509,1.1123276948928833,286.1742858886719,286.7107849121094,292.7300109863281,287.64874267578125,292.7296447753906,297.2156677246094,286.1748046875,1.0,0.5851355195045471,1.0,1.0,0.0,1.0,-3.012662649154663,3.01265549659729,7.302405265363632e-06,2.329132318496704,0.7525779604911804,0.7525779604911804,0.0,174.9698486328125,162.0,19994.37890625,-0.0,2461.835693359375,1.0,283.1499938964844,285.5268249511719,290.66094970703125,292.020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18090.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655846834182739,1.0,0.0,0.0,2.009540557861328,2.009549140930176,2.6945542686007684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.36474609375,0.0,285.42999267578125,1895.4371337890625,0.0,1350.46533203125,0.5148365497589111,1.0,0.0,3.0,1.0,0.0
12320340,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.8176121115684509,0.3630929887294769,0.3294914364814758,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.8706363439559937,0.4434046745300293,0.4223182499408722,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.8556445240974426,0.4204687774181366,0.2959953844547272,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.8205289244651794,0.3674744963645935,0.3509227931499481,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7195467948913574,0.2439634948968887,1.1136183738708496,286.1859130859375,286.6860046386719,292.75,287.6271057128906,292.7496337890625,297.2142028808594,286.1863708496094,1.0,0.5817734003067017,1.0,1.0,0.0,1.0,-3.016607522964477,3.0166003704071045,7.321369139390299e-06,2.332108497619629,0.7519357800483704,0.7519357800483704,0.0,168.62425231933594,150.0,20046.392578125,-0.0,2436.525146484375,1.0,283.1499938964844,285.5369873046875,290.6383361816406,292.0018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18084.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678317785263062,1.0,0.0,0.0,2.00625228881836,2.006260871887207,2.685743254460249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.93603515625,0.0,284.2501220703125,1895.4371337890625,0.0,1366.7283935546875,0.5141205191612244,1.0,0.0,3.0,1.0,0.0
12320400,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.8176121115684509,0.3630929887294769,0.3294914364814758,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.8706363439559937,0.4434046745300293,0.4223182499408722,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858825683594,0.8556445240974426,0.4204687774181366,0.2959953844547272,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.8205289244651794,0.3674744963645935,0.3509227931499481,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7195467948913574,0.2439634948968887,1.1136183738708496,286.1859130859375,286.6860046386719,292.75,287.6271057128906,292.7496337890625,297.2142028808594,286.1863708496094,1.0,0.5817734003067017,1.0,1.0,0.0,1.0,-3.016607522964477,3.0166003704071045,7.321369139390299e-06,2.332108497619629,0.7519357800483704,0.7519357800483704,0.0,168.62425231933594,150.0,20046.392578125,-0.0,2436.525146484375,1.0,283.1499938964844,285.5369873046875,290.6383361816406,292.0018310546875,293.1499938964844,293.1499938964844,283.1499938964844,18084.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678317785263062,1.0,0.0,0.0,2.00625228881836,2.006260871887207,2.685743254460249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.93603515625,0.0,284.2501220703125,1895.4371337890625,0.0,1366.7283935546875,0.5141205191612244,1.0,0.0,3.0,1.0,0.0
12320460,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.8287399411201477,0.363543689250946,0.3295509219169616,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968994140625,0.8838254809379578,0.4443325996398926,0.4228309988975525,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.8683751225471497,0.4215022325515747,0.296447217464447,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.8321408629417419,0.3686145842075348,0.3516353070735931,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.7294752597808838,0.2445848286151886,1.114668607711792,286.1968994140625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,297.2132873535156,286.19732666015625,1.0,0.5769162178039551,1.0,1.0,0.0,1.0,-3.019958019256592,3.01995062828064,7.337418537645135e-06,2.334604024887085,0.7513410449028015,0.7513410449028015,0.0,159.80545043945312,138.0,20096.041015625,-0.0,2397.307861328125,1.0,283.1499938964844,285.546630859375,290.6131896972656,291.9798889160156,293.1499938964844,293.1499938964844,283.1499938964844,18079.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698976159095764,1.0,0.0,0.0,2.003187656402588,2.0031962394714355,2.677544159723766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.71337890625,0.0,283.1524963378906,1895.4371337890625,0.0,1381.7745361328125,0.5134528279304504,1.0,0.0,3.0,1.0,0.0
12320520,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.8287399411201477,0.363543689250946,0.3295509219169616,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968994140625,0.8838254809379578,0.4443325996398926,0.4228309988975525,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.8683751225471497,0.4215022325515747,0.296447217464447,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19683837890625,0.8321408629417419,0.3686145842075348,0.3516353070735931,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.7294752597808838,0.2445848286151886,1.114668607711792,286.1968994140625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696533203125,297.2132873535156,286.19732666015625,1.0,0.5769162178039551,1.0,1.0,0.0,1.0,-3.019958019256592,3.01995062828064,7.337418537645135e-06,2.334604024887085,0.7513410449028015,0.7513410449028015,0.0,159.80545043945312,138.0,20096.041015625,-0.0,2397.307861328125,1.0,283.1499938964844,285.546630859375,290.6131896972656,291.9798889160156,293.1499938964844,293.1499938964844,283.1499938964844,18079.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698976159095764,1.0,0.0,0.0,2.003187656402588,2.0031962394714355,2.677544159723766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.71337890625,0.0,283.1524963378906,1895.4371337890625,0.0,1381.7745361328125,0.5134528279304504,1.0,0.0,3.0,1.0,0.0
