time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320580,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.843111515045166,0.3640173077583313,0.3295823633670807,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.9009490609169006,0.4452739357948303,0.4233045279979706,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8850796222686768,0.4225509166717529,0.2968714833259582,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.8471507430076599,0.3697730600833893,0.3523132503032684,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073669433594,0.7421762943267822,0.245244100689888,1.1156442165374756,286.20751953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896423339844,297.2127380371094,286.2079772949219,1.0,0.5712120532989502,1.0,1.0,0.0,1.0,-3.0230629444122314,3.02305555343628,7.3522523962310515e-06,2.336893320083618,0.7507932782173157,0.7507932782173157,0.0,149.61082458496094,126.0,20144.998046875,-0.0,2350.45703125,1.0,283.1499938964844,285.555908203125,290.58612060546875,291.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18073.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718296408653259,1.0,0.0,0.0,2.00034236907959,2.000350952148437,2.669943626187888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.94921875,0.0,282.1348571777344,1895.4371337890625,0.0,1395.927734375,0.5128325819969177,1.0,0.0,3.0,1.0,0.0
12320640,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.843111515045166,0.3640173077583313,0.3295823633670807,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.9009490609169006,0.4452739357948303,0.4233045279979706,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8850796222686768,0.4225509166717529,0.2968714833259582,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074890136719,0.8471507430076599,0.3697730600833893,0.3523132503032684,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073669433594,0.7421762943267822,0.245244100689888,1.1156442165374756,286.20751953125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896423339844,297.2127380371094,286.2079772949219,1.0,0.5712120532989502,1.0,1.0,0.0,1.0,-3.0230629444122314,3.02305555343628,7.3522523962310515e-06,2.336893320083618,0.7507932782173157,0.7507932782173157,0.0,149.61082458496094,126.0,20144.998046875,-0.0,2350.45703125,1.0,283.1499938964844,285.555908203125,290.58612060546875,291.955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18073.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718296408653259,1.0,0.0,0.0,2.00034236907959,2.000350952148437,2.669943626187888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.94921875,0.0,282.1348571777344,1895.4371337890625,0.0,1395.927734375,0.5128325819969177,1.0,0.0,3.0,1.0,0.0
12320700,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.8517284989356995,0.3642597496509552,0.3295920789241791,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.9113821387290956,0.4457473754882812,0.4235320389270782,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.8949727416038513,0.4230785369873047,0.2970771789550781,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.8561464548110962,0.3703567683696747,0.352644681930542,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.21258544921875,0.7497758865356445,0.2455850690603256,1.116127848625183,286.2127380371094,286.6239929199219,292.79998779296875,287.5625915527344,292.7996520996094,297.21258544921875,286.21319580078125,1.0,0.5681584477424622,1.0,1.0,0.0,1.0,-3.0245749950408936,3.0245676040649414,7.359465598710813e-06,2.338001251220703,0.7505371570587158,0.7505371570587158,0.0,144.19583129882812,126.0,20169.470703125,-0.0,2325.2822265625,1.0,283.1499938964844,285.5604553222656,290.572021484375,291.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,18070.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727570295333862,1.0,0.0,0.0,1.999002456665039,1.9990109205245967,2.666367606707354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.41650390625,0.0,281.6559143066406,1895.4371337890625,0.0,1402.7493896484375,0.5125402212142944,1.0,0.0,3.0,1.0,0.0
12320760,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.8614726066589355,0.3645046651363373,0.3295991718769073,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.923785924911499,0.4462215602397918,0.4237551689147949,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.9060055017471312,0.4236073195934295,0.2972798645496368,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178955078125,0.866298496723175,0.3709423243999481,0.3529727160930633,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2177734375,0.7583736181259155,0.2459320873022079,1.1166149377822876,286.2179260253906,286.6116027832031,292.8099975585937,287.5484313964844,292.80963134765625,297.21246337890625,286.2183532714844,1.0,0.5650128126144409,1.0,1.0,0.0,1.0,-3.02607536315918,3.0260679721832275,7.366616955550853e-06,2.339096546173096,0.750292956829071,0.750292956829071,0.0,138.64157104492188,114.0,20194.013671875,-0.0,2299.34130859375,1.0,283.1499938964844,285.5649719238281,290.5576171875,291.9301147460937,293.1499938964844,293.1499938964844,283.1499938964844,18067.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736636757850647,1.0,0.0,0.0,1.9977176189422607,1.9977260828018188,2.6629413696355186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.80712890625,0.0,281.19683837890625,1895.4371337890625,0.0,1409.4354248046875,0.5122597813606262,1.0,0.0,3.0,1.0,0.0
12320820,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.8849570751190186,0.3649991452693939,0.3296081125736236,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.9527266025543212,0.4471701681613922,0.4241915047168731,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.9345130324363708,0.4246659874916076,0.2976785898208618,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.8906225562095642,0.372116208076477,0.3536214828491211,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.7791419625282288,0.2466401159763336,1.117606282234192,286.2281494140625,286.5867919921875,292.8299865722656,287.51934814453125,292.82965087890625,297.2123107910156,286.22857666015625,1.0,0.558529794216156,1.0,1.0,0.0,1.0,-3.0290615558624268,3.0290541648864746,7.380838269455125e-06,2.3412671089172363,0.7498390078544617,0.7498390078544617,0.0,127.25896453857422,102.0,20243.40625,-0.0,2245.938720703125,1.0,283.1499938964844,285.5738220214844,290.5281677246094,291.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18062.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754260063171387,1.0,0.0,0.0,1.9953070878982544,1.9953155517578125,2.656518631738436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.4228515625,0.0,280.33563232421875,1895.4371337890625,0.0,1422.4805908203125,0.5117331743240356,1.0,0.0,3.0,1.0,0.0
12320880,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.8849570751190186,0.3649991452693939,0.3296081125736236,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.9527266025543212,0.4471701681613922,0.4241915047168731,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.9345130324363708,0.4246659874916076,0.2976785898208618,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.8906225562095642,0.372116208076477,0.3536214828491211,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.7791419625282288,0.2466401159763336,1.117606282234192,286.2281494140625,286.5867919921875,292.8299865722656,287.51934814453125,292.82965087890625,297.2123107910156,286.22857666015625,1.0,0.558529794216156,1.0,1.0,0.0,1.0,-3.0290615558624268,3.0290541648864746,7.380838269455125e-06,2.3412671089172363,0.7498390078544617,0.7498390078544617,0.0,127.25896453857422,102.0,20243.40625,-0.0,2245.938720703125,1.0,283.1499938964844,285.5738220214844,290.5281677246094,291.90338134765625,293.1499938964844,293.1499938964844,283.1499938964844,18062.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754260063171387,1.0,0.0,0.0,1.9953070878982544,1.9953155517578125,2.656518631738436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.4228515625,0.0,280.33563232421875,1895.4371337890625,0.0,1422.4805908203125,0.5117331743240356,1.0,0.0,3.0,1.0,0.0
12320940,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.915764331817627,0.3654970228672027,0.3296120464801788,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.9837788343429564,0.4481166303157806,0.4246172308921814,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.9684963822364808,0.4257238507270813,0.2980704009532928,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.9230107069015504,0.3732908368110657,0.3542625606060028,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.8057568073272705,0.2473624944686889,1.118623971939087,286.2382202148437,286.56201171875,292.8500061035156,287.4896850585937,292.8496398925781,297.2122802734375,286.2386474609375,1.0,0.5518677234649658,1.0,1.0,0.0,1.0,-3.032042980194092,3.03203558921814,7.395023203571327e-06,2.3434224128723145,0.7494311928749084,0.7494311928749084,0.0,115.640869140625,105.0,20293.287109375,-0.0,2191.202392578125,1.0,283.1499938964844,285.5824890136719,290.4981384277344,291.8759460449219,293.1499938964844,293.1499938964844,283.1499938964844,18056.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771159172058105,1.0,0.0,0.0,1.9931094646453853,1.993117928504944,2.650670012371848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.9072265625,0.0,279.5502624511719,1895.4371337890625,0.0,1435.0494384765625,0.5112522840499878,1.0,0.0,3.0,1.0,0.0
12321000,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.915764331817627,0.3654970228672027,0.3296120464801788,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.9837788343429564,0.4481166303157806,0.4246172308921814,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.9684963822364808,0.4257238507270813,0.2980704009532928,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381896972656,0.9230107069015504,0.3732908368110657,0.3542625606060028,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.8057568073272705,0.2473624944686889,1.118623971939087,286.2382202148437,286.56201171875,292.8500061035156,287.4896850585937,292.8496398925781,297.2122802734375,286.2386474609375,1.0,0.5518677234649658,1.0,1.0,0.0,1.0,-3.032042980194092,3.03203558921814,7.395023203571327e-06,2.3434224128723145,0.7494311928749084,0.7494311928749084,0.0,115.640869140625,105.0,20293.287109375,-0.0,2191.202392578125,1.0,283.1499938964844,285.5824890136719,290.4981384277344,291.8759460449219,293.1499938964844,293.1499938964844,283.1499938964844,18056.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771159172058105,1.0,0.0,0.0,1.9931094646453853,1.993117928504944,2.650670012371848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.9072265625,0.0,279.5502624511719,1895.4371337890625,0.0,1435.0494384765625,0.5112522840499878,1.0,0.0,3.0,1.0,0.0
12321060,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.9357925653457642,0.3659775257110595,0.3298342525959015,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.998467981815338,0.4490503966808319,0.4252321720123291,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.9854956865310668,0.4267661571502685,0.2986314296722412,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.943780779838562,0.3744523823261261,0.3551346361637115,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.820777416229248,0.2480828464031219,1.1207919120788574,286.2493591308594,286.5372009277344,292.8699951171875,287.4599914550781,292.86962890625,297.212158203125,286.2498474121094,1.0,0.5495917201042175,1.0,1.0,0.0,1.0,-3.037332057952881,3.0373246669769287,7.420408564939862e-06,2.347325563430786,0.7490711808204651,0.7490711808204651,0.0,110.13472747802734,108.0,20353.845703125,-0.0,2172.124267578125,1.0,283.1499938964844,285.5920104980469,290.4681396484375,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,18051.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787410378456116,1.0,0.0,0.0,1.9911249876022337,1.9911333322525024,2.645394374667376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.818359375,0.0,278.8399963378906,1895.4371337890625,0.0,1447.1907958984375,0.5108171105384827,1.0,0.0,3.0,1.0,0.0
12321120,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.9357925653457642,0.3659775257110595,0.3298342525959015,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.998467981815338,0.4490503966808319,0.4252321720123291,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2493591308594,0.9854956865310668,0.4267661571502685,0.2986314296722412,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.943780779838562,0.3744523823261261,0.3551346361637115,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.820777416229248,0.2480828464031219,1.1207919120788574,286.2493591308594,286.5372009277344,292.8699951171875,287.4599914550781,292.86962890625,297.212158203125,286.2498474121094,1.0,0.5495917201042175,1.0,1.0,0.0,1.0,-3.037332057952881,3.0373246669769287,7.420408564939862e-06,2.347325563430786,0.7490711808204651,0.7490711808204651,0.0,110.13472747802734,108.0,20353.845703125,-0.0,2172.124267578125,1.0,283.1499938964844,285.5920104980469,290.4681396484375,291.8487243652344,293.1499938964844,293.1499938964844,283.1499938964844,18051.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787410378456116,1.0,0.0,0.0,1.9911249876022337,1.9911333322525024,2.645394374667376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.818359375,0.0,278.8399963378906,1895.4371337890625,0.0,1447.1907958984375,0.5108171105384827,1.0,0.0,3.0,1.0,0.0
12321180,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.9410125017166138,0.3663857281208038,0.330167293548584,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9990000128746032,0.450278490781784,0.4222832322120666,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9897350072860718,0.42774298787117,0.2992836534976959,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.9495424628257751,0.3755519390106201,0.3561331629753113,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.8248735666275024,0.2487473636865615,1.1235902309417725,286.25897216796875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896484375,297.2117919921875,286.2593688964844,1.0,0.5492465496063232,1.0,1.0,0.0,1.0,-3.0395853519439697,3.0395777225494385,7.431086032738676e-06,2.3489248752593994,0.7487566471099854,0.7487566471099854,0.0,108.91577911376952,111.0,20401.96875,-0.0,2169.768310546875,1.0,283.1499938964844,285.6002197265625,290.43865966796875,291.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18045.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803311109542847,1.0,0.0,0.0,1.9893568754196167,1.9893653392791748,2.6406985398352845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.44677734375,0.0,278.2060852050781,1895.4371337890625,0.0,1459.1221923828125,0.5104283690452576,1.0,0.0,3.0,1.0,0.0
12321240,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.9410125017166138,0.3663857281208038,0.330167293548584,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9990000128746032,0.450278490781784,0.4222832322120666,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9897350072860718,0.42774298787117,0.2992836534976959,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2589416503906,0.9495424628257751,0.3755519390106201,0.3561331629753113,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.8248735666275024,0.2487473636865615,1.1235902309417725,286.25897216796875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896484375,297.2117919921875,286.2593688964844,1.0,0.5492465496063232,1.0,1.0,0.0,1.0,-3.0395853519439697,3.0395777225494385,7.431086032738676e-06,2.3489248752593994,0.7487566471099854,0.7487566471099854,0.0,108.91577911376952,111.0,20401.96875,-0.0,2169.768310546875,1.0,283.1499938964844,285.6002197265625,290.43865966796875,291.8218994140625,293.1499938964844,293.1499938964844,283.1499938964844,18045.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803311109542847,1.0,0.0,0.0,1.9893568754196167,1.9893653392791748,2.6406985398352845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.44677734375,0.0,278.2060852050781,1895.4371337890625,0.0,1459.1221923828125,0.5104283690452576,1.0,0.0,3.0,1.0,0.0
12321300,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.9416069984436036,0.3665710091590881,0.3303326070308685,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9990000128746032,0.4510458111763,0.4217952787876129,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640380859375,0.9903272986412048,0.4282127320766449,0.2996094524860382,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.9504387974739076,0.3760837614536285,0.3566331267356872,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638854980469,0.8254925012588501,0.249063491821289,1.125002145767212,286.2640686035156,286.5,292.8999938964844,287.4165344238281,292.8996276855469,297.2116394042969,286.2645263671875,1.0,0.5495867729187012,1.0,1.0,0.0,1.0,-3.04188084602356,3.0418734550476074,7.442044989147689e-06,2.350584983825684,0.7486168742179871,0.7486168742179871,0.0,108.89224243164062,111.0,20430.908203125,-0.0,2173.7265625,1.0,283.1499938964844,285.6045227050781,290.424072265625,291.8085021972656,293.1499938964844,293.1499938964844,283.1499938964844,18043.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810703277587891,1.0,0.0,0.0,1.9885516166687007,1.9885600805282595,2.638560943069024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.91455078125,0.0,277.9167785644531,1895.4371337890625,0.0,1464.6864013671875,0.510250985622406,1.0,0.0,3.0,1.0,0.0
12321360,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.9414478540420532,0.3667506873607635,0.3304983973503113,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698669433594,0.9990000128746032,0.4517801105976105,0.4221943318843841,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26983642578125,0.9903644323349,0.4286763072013855,0.2999353110790252,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.950597643852234,0.3766085803508758,0.3571328520774841,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.8255719542503357,0.2493726909160614,1.1264152526855469,286.2698669433594,286.48760986328125,292.9100036621094,287.402587890625,292.9096374511719,297.21142578125,286.2703857421875,1.0,0.550216555595398,1.0,1.0,0.0,1.0,-3.045248985290528,3.045241594314575,7.458278560079634e-06,2.3530795574188232,0.7484902739524841,0.7484902739524841,0.0,109.1126480102539,129.0,20465.037109375,-0.0,2180.863037109375,1.0,283.1499938964844,285.6094055175781,290.4098815917969,291.7956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18040.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817848682403564,1.0,0.0,0.0,1.9878029823303225,1.9878114461898804,2.636574549796933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.73876953125,0.0,277.6469421386719,1895.4371337890625,0.0,1470.074951171875,0.5100856423377991,1.0,0.0,3.0,1.0,0.0
12321420,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.920081913471222,0.3671142756938934,0.3310581743717193,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.9885815978050232,0.452366828918457,0.4287192821502685,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28741455078125,0.973770558834076,0.4296099841594696,0.3007645010948181,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.930005669593811,0.377659261226654,0.3583685457706451,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.8106929063796997,0.2499879002571106,1.1303541660308838,286.2874450683594,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.2099304199219,286.2880859375,1.0,0.5569796562194824,1.0,1.0,0.0,1.0,-3.061342239379883,3.0613348484039307,7.5366774581198115e-06,2.365246534347534,0.7482846975326538,0.7482846975326538,0.0,115.9294204711914,147.0,20576.43359375,-0.0,2244.9931640625,1.0,283.1499938964844,285.6241149902344,290.3839416503906,291.77423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18034.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683329701423645,1.0,0.0,0.0,1.9864869117736816,1.98649537563324,2.6330846480959735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.02001953125,0.0,277.1679077148437,1895.4371337890625,0.0,1481.759765625,0.509792685508728,1.0,0.0,3.0,1.0,0.0
12321480,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.920081913471222,0.3671142756938934,0.3310581743717193,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.9885815978050232,0.452366828918457,0.4287192821502685,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28741455078125,0.973770558834076,0.4296099841594696,0.3007645010948181,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.930005669593811,0.377659261226654,0.3583685457706451,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872314453125,0.8106929063796997,0.2499879002571106,1.1303541660308838,286.2874450683594,286.4627990722656,292.92999267578125,287.3760070800781,292.9296569824219,297.2099304199219,286.2880859375,1.0,0.5569796562194824,1.0,1.0,0.0,1.0,-3.061342239379883,3.0613348484039307,7.5366774581198115e-06,2.365246534347534,0.7482846975326538,0.7482846975326538,0.0,115.9294204711914,147.0,20576.43359375,-0.0,2244.9931640625,1.0,283.1499938964844,285.6241149902344,290.3839416503906,291.77423095703125,293.1499938964844,293.1499938964844,283.1499938964844,18034.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683329701423645,1.0,0.0,0.0,1.9864869117736816,1.98649537563324,2.6330846480959735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.02001953125,0.0,277.1679077148437,1895.4371337890625,0.0,1481.759765625,0.509792685508728,1.0,0.0,3.0,1.0,0.0
12321540,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8876548409461975,0.3673727512359619,0.3317716121673584,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017883300781,0.9578523635864258,0.4528011977672577,0.4295700490474701,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017883300781,0.9402313232421876,0.4304528832435608,0.3017217218875885,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8966378569602966,0.3786180317401886,0.3597742021083832,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30157470703125,0.7839050889015198,0.2505055069923401,1.1350679397583008,286.3017883300781,286.43798828125,292.95001220703125,287.3515319824219,292.9496459960937,297.2076416015625,286.3023986816406,1.0,0.5660606026649475,1.0,1.0,0.0,1.0,-3.0713682174682617,3.0713605880737305,7.5859466051042546e-06,2.3729188442230225,0.7481293678283691,0.7481293678283691,0.0,128.60511779785156,165.0,20662.779296875,-0.0,2329.869384765625,1.0,283.1499938964844,285.635986328125,290.3603820800781,291.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18027.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685120701789856,1.0,0.0,0.0,1.9854103326797483,1.985418677330017,2.630231108469161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.93994140625,0.0,276.7723083496094,1895.4371337890625,0.0,1495.3653564453125,0.5095511674880981,1.0,0.0,3.0,1.0,0.0
12321600,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8876548409461975,0.3673727512359619,0.3317716121673584,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017883300781,0.9578523635864258,0.4528011977672577,0.4295700490474701,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017883300781,0.9402313232421876,0.4304528832435608,0.3017217218875885,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3017272949219,0.8966378569602966,0.3786180317401886,0.3597742021083832,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30157470703125,0.7839050889015198,0.2505055069923401,1.1350679397583008,286.3017883300781,286.43798828125,292.95001220703125,287.3515319824219,292.9496459960937,297.2076416015625,286.3023986816406,1.0,0.5660606026649475,1.0,1.0,0.0,1.0,-3.0713682174682617,3.0713605880737305,7.5859466051042546e-06,2.3729188442230225,0.7481293678283691,0.7481293678283691,0.0,128.60511779785156,165.0,20662.779296875,-0.0,2329.869384765625,1.0,283.1499938964844,285.635986328125,290.3603820800781,291.7552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18027.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685120701789856,1.0,0.0,0.0,1.9854103326797483,1.985418677330017,2.630231108469161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.93994140625,0.0,276.7723083496094,1895.4371337890625,0.0,1495.3653564453125,0.5095511674880981,1.0,0.0,3.0,1.0,0.0
12321660,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.8588474988937378,0.3675481379032135,0.3324941098690033,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.316162109375,0.9231043457984924,0.4533388614654541,0.4306361675262451,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161315917969,0.9060194492340088,0.4312226176261902,0.3026941120624542,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.8677566051483154,0.3795020282268524,0.3611998260021209,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.7590188384056091,0.2509433627128601,1.139854907989502,286.316162109375,286.4132080078125,292.9700012207031,287.3297119140625,292.9696350097656,297.205078125,286.3167724609375,1.0,0.5765244364738464,1.0,1.0,0.0,1.0,-3.08215594291687,3.082148313522339,7.63895150157623e-06,2.3810958862304688,0.7480265498161316,0.7480265498161316,0.0,143.7023162841797,183.0,20752.447265625,-0.0,2429.1845703125,1.0,283.1499938964844,285.6478271484375,290.33837890625,291.7376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18021.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868615746498108,1.0,0.0,0.0,1.9845727682113647,1.9845812320709229,2.628012794048118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.37744140625,0.0,276.459228515625,1895.4371337890625,0.0,1508.649658203125,0.5093607902526855,1.0,0.0,3.0,1.0,0.0
12321720,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.8588474988937378,0.3675481379032135,0.3324941098690033,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.316162109375,0.9231043457984924,0.4533388614654541,0.4306361675262451,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3161315917969,0.9060194492340088,0.4312226176261902,0.3026941120624542,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.8677566051483154,0.3795020282268524,0.3611998260021209,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3159484863281,0.7590188384056091,0.2509433627128601,1.139854907989502,286.316162109375,286.4132080078125,292.9700012207031,287.3297119140625,292.9696350097656,297.205078125,286.3167724609375,1.0,0.5765244364738464,1.0,1.0,0.0,1.0,-3.08215594291687,3.082148313522339,7.63895150157623e-06,2.3810958862304688,0.7480265498161316,0.7480265498161316,0.0,143.7023162841797,183.0,20752.447265625,-0.0,2429.1845703125,1.0,283.1499938964844,285.6478271484375,290.33837890625,291.7376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18021.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868615746498108,1.0,0.0,0.0,1.9845727682113647,1.9845812320709229,2.628012794048118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.37744140625,0.0,276.459228515625,1895.4371337890625,0.0,1508.649658203125,0.5093607902526855,1.0,0.0,3.0,1.0,0.0
12321780,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3303527832031,0.8348002433776855,0.3676583170890808,0.3332091271877289,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.8939792513847351,0.4538919329643249,0.4317896068096161,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.8791183829307556,0.4319329857826233,0.3036653101444244,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3303527832031,0.8434842228889465,0.3803226053714752,0.3626203238964081,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7382872700691223,0.2513128519058227,1.1445939540863037,286.3304138183594,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.2023010253906,286.3310241699219,1.0,0.5876642465591431,1.0,1.0,0.0,1.0,-3.09297513961792,3.0929672718048096,7.692316103202756e-06,2.3893051147460938,0.747975766658783,0.747975766658783,0.0,160.25125122070312,186.0,20843.029296875,-0.0,2536.9033203125,1.0,283.1499938964844,285.6595458984375,290.3190002441406,291.7225646972656,293.1499938964844,293.1499938964844,283.1499938964844,18015.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884379386901855,1.0,0.0,0.0,1.983973383903504,1.9839818477630613,2.62642544157643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.56591796875,0.0,276.22821044921875,1895.4371337890625,0.0,1520.7294921875,0.5092214345932007,1.0,0.0,3.0,1.0,0.0
12321840,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3303527832031,0.8348002433776855,0.3676583170890808,0.3332091271877289,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.8939792513847351,0.4538919329643249,0.4317896068096161,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33038330078125,0.8791183829307556,0.4319329857826233,0.3036653101444244,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3303527832031,0.8434842228889465,0.3803226053714752,0.3626203238964081,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302001953125,0.7382872700691223,0.2513128519058227,1.1445939540863037,286.3304138183594,286.3883972167969,292.989990234375,287.3111572265625,292.9896545410156,297.2023010253906,286.3310241699219,1.0,0.5876642465591431,1.0,1.0,0.0,1.0,-3.09297513961792,3.0929672718048096,7.692316103202756e-06,2.3893051147460938,0.747975766658783,0.747975766658783,0.0,160.25125122070312,186.0,20843.029296875,-0.0,2536.9033203125,1.0,283.1499938964844,285.6595458984375,290.3190002441406,291.7225646972656,293.1499938964844,293.1499938964844,283.1499938964844,18015.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884379386901855,1.0,0.0,0.0,1.983973383903504,1.9839818477630613,2.62642544157643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.56591796875,0.0,276.22821044921875,1895.4371337890625,0.0,1520.7294921875,0.5092214345932007,1.0,0.0,3.0,1.0,0.0
12321900,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370056152344,0.8273472189903259,0.3676957488059997,0.3334676325321197,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.8852967619895935,0.4541636705398559,0.4322788715362549,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370666503906,0.8707594871520996,0.4322707951068878,0.3040748536586761,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.836095929145813,0.3807132840156555,0.3632258176803589,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368835449219,0.7319271564483643,0.2514768540859222,1.146459460258484,286.3370666503906,286.3760070800781,293.0,287.3032531738281,292.9996643066406,297.2008361816406,286.33758544921875,1.0,0.5914912819862366,1.0,1.0,0.0,1.0,-3.097340106964112,3.09733247756958,7.713950253673829e-06,2.3926382064819336,0.7479689717292786,0.7479689717292786,0.0,166.33853149414062,186.0,20884.2890625,-0.0,2577.45556640625,1.0,283.1499938964844,285.6649475097656,290.3105773925781,291.7161560058594,293.1499938964844,293.1499938964844,283.1499938964844,18012.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891464591026306,1.0,0.0,0.0,1.983761191368103,1.983769655227661,2.625863828598085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.37060546875,0.0,276.1429443359375,1895.4371337890625,0.0,1526.17431640625,0.5091705322265625,1.0,0.0,3.0,1.0,0.0
12321960,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3430480957031,0.8218192458152771,0.3677332699298858,0.33367520570755,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8789347410202026,0.4544364511966705,0.4327177405357361,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431091308594,0.8646793365478516,0.4326064884662628,0.3044437766075134,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.8307290077209473,0.3810997903347015,0.3637744188308716,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.7272548079490662,0.2516372799873352,1.148054838180542,286.3431091308594,286.36358642578125,293.010009765625,287.2963562011719,293.0096435546875,297.199462890625,286.3435974121094,1.0,0.5946812033653259,1.0,1.0,0.0,1.0,-3.101139068603516,3.1011314392089844,7.732729500276037e-06,2.3955085277557373,0.7479739189147949,0.7479739189147949,0.0,171.15196228027344,189.0,20922.748046875,-0.0,2610.27783203125,1.0,283.1499938964844,285.6698608398437,290.3030700683594,291.71044921875,293.1499938964844,293.1499938964844,283.1499938964844,18009.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897846460342407,1.0,0.0,0.0,1.9836069345474243,1.9836152791976929,2.625455124416476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.2353515625,0.0,276.07781982421875,1895.4371337890625,0.0,1531.086669921875,0.5091320872306824,1.0,0.0,3.0,1.0,0.0
12322020,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.8137861490249634,0.3678135871887207,0.334011435508728,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543701171875,0.8699947595596313,0.454985499382019,0.4335121512413025,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.8562015891075134,0.4332775473594665,0.3051160871982574,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.8231895565986633,0.3818678259849548,0.3647781014442444,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.7205705046653748,0.2519588470458984,1.1508207321166992,286.3543701171875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1969299316406,286.3548278808594,1.0,0.599679172039032,1.0,1.0,0.0,1.0,-3.107839584350586,3.1078319549560547,7.765862392261624e-06,2.40055251121521,0.7480191588401794,0.7480191588401794,0.0,178.54449462890625,192.0,20995.9140625,-0.0,2662.541748046875,1.0,283.1499938964844,285.678955078125,290.2909851074219,291.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,18003.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908007264137268,1.0,0.0,0.0,1.9834662675857544,1.983474612236023,2.6250828000229376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.55322265625,0.0,276.0058898925781,1895.4371337890625,0.0,1538.9239501953125,0.5090914964675903,1.0,0.0,3.0,1.0,0.0
12322080,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.8137861490249634,0.3678135871887207,0.334011435508728,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543701171875,0.8699947595596313,0.454985499382019,0.4335121512413025,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.8562015891075134,0.4332775473594665,0.3051160871982574,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.8231895565986633,0.3818678259849548,0.3647781014442444,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.7205705046653748,0.2519588470458984,1.1508207321166992,286.3543701171875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296630859375,297.1969299316406,286.3548278808594,1.0,0.599679172039032,1.0,1.0,0.0,1.0,-3.107839584350586,3.1078319549560547,7.765862392261624e-06,2.40055251121521,0.7480191588401794,0.7480191588401794,0.0,178.54449462890625,192.0,20995.9140625,-0.0,2662.541748046875,1.0,283.1499938964844,285.678955078125,290.2909851074219,291.7015380859375,293.1499938964844,293.1499938964844,283.1499938964844,18003.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908007264137268,1.0,0.0,0.0,1.9834662675857544,1.983474612236023,2.6250828000229376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.55322265625,0.0,276.0058898925781,1895.4371337890625,0.0,1538.9239501953125,0.5090914964675903,1.0,0.0,3.0,1.0,0.0
12322140,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648681640625,0.8080620765686035,0.3678990304470062,0.334282785654068,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8639962077140808,0.4555351734161377,0.4342344105243683,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8505610227584839,0.4339485168457031,0.3057338297367096,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648681640625,0.8180877566337585,0.3826302886009216,0.3657025694847107,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.7159274816513062,0.2522870600223541,1.1532593965530396,286.3648986816406,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.1947937011719,286.3653259277344,1.0,0.6035110950469971,1.0,1.0,0.0,1.0,-3.113820791244507,3.1138129234313965,7.795472811267246e-06,2.4050450325012207,0.7481108903884888,0.7481108903884888,0.0,184.0309600830078,195.0,21066.361328125,-0.0,2703.469482421875,1.0,283.1499938964844,285.6874084472656,290.28369140625,291.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,17998.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914610266685486,1.0,0.0,0.0,1.9835457801818848,1.9835542440414429,2.625293404889817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.99365234375,0.0,276.0101318359375,1895.4371337890625,0.0,1544.027587890625,0.50909823179245,1.0,0.0,3.0,1.0,0.0
12322200,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648681640625,0.8080620765686035,0.3678990304470062,0.334282785654068,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8639962077140808,0.4555351734161377,0.4342344105243683,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.8505610227584839,0.4339485168457031,0.3057338297367096,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648681640625,0.8180877566337585,0.3826302886009216,0.3657025694847107,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.36474609375,0.7159274816513062,0.2522870600223541,1.1532593965530396,286.3648986816406,286.3139953613281,293.04998779296875,287.2803955078125,293.0496520996094,297.1947937011719,286.3653259277344,1.0,0.6035110950469971,1.0,1.0,0.0,1.0,-3.113820791244507,3.1138129234313965,7.795472811267246e-06,2.4050450325012207,0.7481108903884888,0.7481108903884888,0.0,184.0309600830078,195.0,21066.361328125,-0.0,2703.469482421875,1.0,283.1499938964844,285.6874084472656,290.28369140625,291.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,17998.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914610266685486,1.0,0.0,0.0,1.9835457801818848,1.9835542440414429,2.625293404889817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.99365234375,0.0,276.0101318359375,1895.4371337890625,0.0,1544.027587890625,0.50909823179245,1.0,0.0,3.0,1.0,0.0
12322260,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.8035626411437988,0.3679841160774231,0.3345151245594024,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.375,0.8595579862594604,0.4560798406600952,0.4349112212657928,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749694824219,0.8464154005050659,0.4346159398555755,0.3063187301158905,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749694824219,0.8142642974853516,0.383384108543396,0.3665775954723358,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.7123633623123169,0.2526213526725769,1.155527949333191,286.375,286.2892150878906,293.07000732421875,287.28033447265625,293.06964111328125,297.19293212890625,286.3753967285156,1.0,0.6066820621490479,1.0,1.0,0.0,1.0,-3.119396686553955,3.1193888187408447,7.82313509262167e-06,2.409235715866089,0.7482488751411438,0.7482488751411438,0.0,188.4329833984375,183.0,21135.59375,-0.0,2737.96728515625,1.0,283.1499938964844,285.6954345703125,290.28204345703125,291.6978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17992.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691799521446228,1.0,0.0,0.0,1.983842372894287,1.9838508367538448,2.626078696721379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.85546875,0.0,276.0893859863281,1895.4371337890625,0.0,1546.6470947265625,0.5091516971588135,1.0,0.0,3.0,1.0,0.0
12322320,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749389648437,0.8035626411437988,0.3679841160774231,0.3345151245594024,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.375,0.8595579862594604,0.4560798406600952,0.4349112212657928,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749694824219,0.8464154005050659,0.4346159398555755,0.3063187301158905,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3749694824219,0.8142642974853516,0.383384108543396,0.3665775954723358,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.7123633623123169,0.2526213526725769,1.155527949333191,286.375,286.2892150878906,293.07000732421875,287.28033447265625,293.06964111328125,297.19293212890625,286.3753967285156,1.0,0.6066820621490479,1.0,1.0,0.0,1.0,-3.119396686553955,3.1193888187408447,7.82313509262167e-06,2.409235715866089,0.7482488751411438,0.7482488751411438,0.0,188.4329833984375,183.0,21135.59375,-0.0,2737.96728515625,1.0,283.1499938964844,285.6954345703125,290.28204345703125,291.6978759765625,293.1499938964844,293.1499938964844,283.1499938964844,17992.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691799521446228,1.0,0.0,0.0,1.983842372894287,1.9838508367538448,2.626078696721379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.85546875,0.0,276.0893859863281,1895.4371337890625,0.0,1546.6470947265625,0.5091516971588135,1.0,0.0,3.0,1.0,0.0
12322380,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.8067342042922974,0.3680818676948547,0.3344890475273132,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.8631244897842407,0.4566247761249542,0.4353075623512268,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.8499147295951843,0.4352885484695434,0.3066989779472351,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.8176994323730469,0.3841371834278106,0.3671703636646271,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833312988281,0.7153034806251526,0.2529700696468353,1.1565229892730713,286.3834228515625,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.1914367675781,286.3837280273437,1.0,0.6051141619682312,1.0,1.0,0.0,1.0,-3.1222116947174072,3.122203826904297,7.837107659725007e-06,2.411346673965454,0.7484300136566162,0.7484300136566162,0.0,185.69659423828125,171.0,21193.365234375,-0.0,2729.010009765625,1.0,283.1499938964844,285.7019958496094,290.28643798828125,291.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,17987.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918307542800903,1.0,0.0,0.0,1.984348177909851,1.9843566417694087,2.62741792766974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.86328125,0.0,276.2413330078125,1895.4371337890625,0.0,1546.888916015625,0.5092502236366272,1.0,0.0,3.0,1.0,0.0
