time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322440,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.8067342042922974,0.3680818676948547,0.3344890475273132,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.8631244897842407,0.4566247761249542,0.4353075623512268,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834228515625,0.8499147295951843,0.4352885484695434,0.3066989779472351,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.8176994323730469,0.3841371834278106,0.3671703636646271,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833312988281,0.7153034806251526,0.2529700696468353,1.1565229892730713,286.3834228515625,286.264404296875,293.0899963378906,287.28631591796875,293.08966064453125,297.1914367675781,286.3837280273437,1.0,0.6051141619682312,1.0,1.0,0.0,1.0,-3.1222116947174072,3.122203826904297,7.837107659725007e-06,2.411346673965454,0.7484300136566162,0.7484300136566162,0.0,185.69659423828125,171.0,21193.365234375,-0.0,2729.010009765625,1.0,283.1499938964844,285.7019958496094,290.28643798828125,291.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,17987.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918307542800903,1.0,0.0,0.0,1.984348177909851,1.9843566417694087,2.62741792766974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.86328125,0.0,276.2413330078125,1895.4371337890625,0.0,1546.888916015625,0.5092502236366272,1.0,0.0,3.0,1.0,0.0
12322500,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38702392578125,0.81023770570755,0.3681470453739166,0.3344238400459289,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3870544433594,0.8670157790184021,0.4569057822227478,0.4354436695575714,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38702392578125,0.85368412733078,0.4356364011764526,0.3068452775478363,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38702392578125,0.821262001991272,0.3845230638980865,0.3674051463603973,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.7183972001075745,0.2531609535217285,1.1567583084106443,286.3870544433594,286.25201416015625,293.1000061035156,287.291748046875,293.0996398925781,297.19091796875,286.3873291015625,1.0,0.6033784747123718,1.0,1.0,0.0,1.0,-3.1230385303497314,3.1230309009552,7.841154911147896e-06,2.41194224357605,0.7485362887382507,0.7485362887382507,0.0,182.5706329345703,171.0,21219.556640625,-0.0,2714.002197265625,1.0,283.1499938964844,285.70477294921875,290.2909851074219,291.7098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917113065719604,1.0,0.0,0.0,1.9846776723861688,1.984686017036438,2.628290474149253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.3251953125,0.0,276.343994140625,1895.4371337890625,0.0,1545.964111328125,0.5093160271644592,1.0,0.0,3.0,1.0,0.0
12322560,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39044189453125,0.8145738244056702,0.3682220876216888,0.3343408405780792,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3904724121094,0.8719674348831177,0.4571924209594726,0.4355567395687103,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3904724121094,0.8584784269332886,0.4359916150569916,0.3069758415222168,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39044189453125,0.8256990909576416,0.384915292263031,0.367617517709732,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.390380859375,0.7222237586975098,0.2533633112907409,1.1569099426269531,286.3904724121094,286.2395935058594,293.1099853515625,287.29888916015625,293.1096496582031,297.1905517578125,286.3907470703125,1.0,0.6012146472930908,1.0,1.0,0.0,1.0,-3.1236696243286133,3.123661756515503,7.844226274755783e-06,2.412389278411865,0.7486529350280762,0.7486529350280762,0.0,178.71365356445312,159.0,21244.958984375,-0.0,2694.70166015625,1.0,283.1499938964844,285.7073974609375,290.2972106933594,291.7167663574219,293.1499938964844,293.1499938964844,283.1499938964844,17982.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914945840835571,1.0,0.0,0.0,1.985056638717652,1.9850651025772093,2.629294328926335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.1826171875,0.0,276.46392822265625,1895.4371337890625,0.0,1544.287109375,0.5093925595283508,1.0,0.0,3.0,1.0,0.0
12322620,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8252819180488586,0.3683958351612091,0.3341430127620697,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8846628069877625,0.4577794969081878,0.4357390999794006,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8708128333091736,0.4367201626300812,0.3072078227996826,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8368791937828064,0.3857158124446869,0.3680005967617035,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.7317368984222412,0.2537993788719177,1.1570842266082764,286.3969421386719,286.2148132324219,293.1300048828125,287.318603515625,293.129638671875,297.1901550292969,286.397216796875,1.0,0.5960136651992798,1.0,1.0,0.0,1.0,-3.1246001720428467,3.1245923042297363,7.848735549487174e-06,2.4130401611328125,0.7489170432090759,0.7489170432090759,0.0,169.5200653076172,147.0,21294.62109375,-0.0,2647.535400390625,1.0,283.1499938964844,285.7122497558594,290.3150329589844,291.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907761693000793,1.0,0.0,0.0,1.9859604835510247,1.985968828201294,2.631689142162941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.26416015625,0.0,276.7545166015625,1895.4371337890625,0.0,1538.7344970703125,0.5095770359039307,1.0,0.0,3.0,1.0,0.0
12322680,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969116210937,0.8252819180488586,0.3683958351612091,0.3341430127620697,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8846628069877625,0.4577794969081878,0.4357390999794006,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8708128333091736,0.4367201626300812,0.3072078227996826,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3969421386719,0.8368791937828064,0.3857158124446869,0.3680005967617035,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.7317368984222412,0.2537993788719177,1.1570842266082764,286.3969421386719,286.2148132324219,293.1300048828125,287.318603515625,293.129638671875,297.1901550292969,286.397216796875,1.0,0.5960136651992798,1.0,1.0,0.0,1.0,-3.1246001720428467,3.1245923042297363,7.848735549487174e-06,2.4130401611328125,0.7489170432090759,0.7489170432090759,0.0,169.5200653076172,147.0,21294.62109375,-0.0,2647.535400390625,1.0,283.1499938964844,285.7122497558594,290.3150329589844,291.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17977.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907761693000793,1.0,0.0,0.0,1.9859604835510247,1.985968828201294,2.631689142162941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.26416015625,0.0,276.7545166015625,1895.4371337890625,0.0,1538.7344970703125,0.5095770359039307,1.0,0.0,3.0,1.0,0.0
12322740,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.8387105464935303,0.3685925900936126,0.3339223861694336,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.900833547115326,0.4583793878555298,0.4358870089054107,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.886668860912323,0.4374664425849914,0.3074179291725158,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.8512057662010193,0.3865318298339844,0.3683519065380096,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4030456542969,0.7437880635261536,0.2542702555656433,1.1571959257125854,286.40313720703125,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1901550292969,286.4033508300781,1.0,0.590073823928833,1.0,1.0,0.0,1.0,-3.1253223419189453,3.125314474105835,7.852254384488333e-06,2.413552761077881,0.7492222189903259,0.7492222189903259,0.0,159.10015869140625,135.0,21343.8828125,-0.0,2593.39404296875,1.0,283.1499938964844,285.716796875,290.3407287597656,291.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17972.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897099018096924,1.0,0.0,0.0,1.9870561361312864,1.9870645999908447,2.634593840866728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.39453125,0.0,277.1118469238281,1895.4371337890625,0.0,1530.5107421875,0.5098028779029846,1.0,0.0,3.0,1.0,0.0
12322800,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.8387105464935303,0.3685925900936126,0.3339223861694336,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.900833547115326,0.4583793878555298,0.4358870089054107,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.886668860912323,0.4374664425849914,0.3074179291725158,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031066894531,0.8512057662010193,0.3865318298339844,0.3683519065380096,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4030456542969,0.7437880635261536,0.2542702555656433,1.1571959257125854,286.40313720703125,286.19000244140625,293.1499938964844,287.3460693359375,293.149658203125,297.1901550292969,286.4033508300781,1.0,0.590073823928833,1.0,1.0,0.0,1.0,-3.1253223419189453,3.125314474105835,7.852254384488333e-06,2.413552761077881,0.7492222189903259,0.7492222189903259,0.0,159.10015869140625,135.0,21343.8828125,-0.0,2593.39404296875,1.0,283.1499938964844,285.716796875,290.3407287597656,291.76275634765625,293.1499938964844,293.1499938964844,283.1499938964844,17972.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897099018096924,1.0,0.0,0.0,1.9870561361312864,1.9870645999908447,2.634593840866728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.39453125,0.0,277.1118469238281,1895.4371337890625,0.0,1530.5107421875,0.5098028779029846,1.0,0.0,3.0,1.0,0.0
12322860,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.8554953932762146,0.3688038289546966,0.3336912989616394,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9219856262207032,0.4589860737323761,0.4360162019729614,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9062125086784364,0.4382236897945404,0.3076172173023224,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.8692042827606201,0.3873568177223205,0.3686866164207458,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.7589340209960938,0.2547674775123596,1.1573092937469482,286.4090881347656,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.1903686523437,286.4093322753906,1.0,0.5837088823318481,1.0,1.0,0.0,1.0,-3.1259779930114746,3.1259701251983643,7.855486728658434e-06,2.4140331745147705,0.7495681047439575,0.7495681047439575,0.0,148.00770568847656,123.0,21393.404296875,-0.0,2535.51220703125,1.0,283.1499938964844,285.7210998535156,290.37371826171875,291.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,17967.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886580586433411,1.0,0.0,0.0,1.988340973854065,1.988349437713623,2.638002172261622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4521484375,0.0,277.5350646972656,1895.4371337890625,0.0,1522.4200439453125,0.5100693702697754,1.0,0.0,3.0,1.0,0.0
12322920,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.8554953932762146,0.3688038289546966,0.3336912989616394,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9219856262207032,0.4589860737323761,0.4360162019729614,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090881347656,0.9062125086784364,0.4382236897945404,0.3076172173023224,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090576171875,0.8692042827606201,0.3873568177223205,0.3686866164207458,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.7589340209960938,0.2547674775123596,1.1573092937469482,286.4090881347656,286.1651916503906,293.1700134277344,287.3787536621094,293.1696472167969,297.1903686523437,286.4093322753906,1.0,0.5837088823318481,1.0,1.0,0.0,1.0,-3.1259779930114746,3.1259701251983643,7.855486728658434e-06,2.4140331745147705,0.7495681047439575,0.7495681047439575,0.0,148.00770568847656,123.0,21393.404296875,-0.0,2535.51220703125,1.0,283.1499938964844,285.7210998535156,290.37371826171875,291.79736328125,293.1499938964844,293.1499938964844,283.1499938964844,17967.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886580586433411,1.0,0.0,0.0,1.988340973854065,1.988349437713623,2.638002172261622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.4521484375,0.0,277.5350646972656,1895.4371337890625,0.0,1522.4200439453125,0.5100693702697754,1.0,0.0,3.0,1.0,0.0
12322980,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.8766891360282898,0.369023859500885,0.3334552943706512,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9487432837486268,0.4595951437950134,0.4361338913440704,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9324485063552856,0.4389872848987579,0.3078108131885528,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.8916710019111633,0.3881858289241791,0.3690114915370941,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.7780441045761108,0.255284309387207,1.1574479341506958,286.4148864746094,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1907653808594,286.41510009765625,1.0,0.5770893096923828,1.0,1.0,0.0,1.0,-3.1266257762908936,3.126617908477783,7.858707249397412e-06,2.4145190715789795,0.7499550580978394,0.7499550580978394,0.0,136.5439453125,111.0,21443.443359375,-0.0,2475.610107421875,1.0,283.1499938964844,285.7252502441406,290.4105224609375,291.8368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17962.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880090236663818,1.0,0.0,0.0,1.98981511592865,1.989823579788208,2.641915273216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.53662109375,0.0,278.0244140625,1895.4371337890625,0.0,1517.43798828125,0.5103765726089478,1.0,0.0,3.0,1.0,0.0
12323040,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.8766891360282898,0.369023859500885,0.3334552943706512,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9487432837486268,0.4595951437950134,0.4361338913440704,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.9324485063552856,0.4389872848987579,0.3078108131885528,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.8916710019111633,0.3881858289241791,0.3690114915370941,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.7780441045761108,0.255284309387207,1.1574479341506958,286.4148864746094,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1907653808594,286.41510009765625,1.0,0.5770893096923828,1.0,1.0,0.0,1.0,-3.1266257762908936,3.126617908477783,7.858707249397412e-06,2.4145190715789795,0.7499550580978394,0.7499550580978394,0.0,136.5439453125,111.0,21443.443359375,-0.0,2475.610107421875,1.0,283.1499938964844,285.7252502441406,290.4105224609375,291.8368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17962.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880090236663818,1.0,0.0,0.0,1.98981511592865,1.989823579788208,2.641915273216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.53662109375,0.0,278.0244140625,1895.4371337890625,0.0,1517.43798828125,0.5103765726089478,1.0,0.0,3.0,1.0,0.0
12323100,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176940917969,0.8893264532089233,0.3691360056400299,0.3333362936973572,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.417724609375,0.9632244110107422,0.4598995745182037,0.4361895322799682,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.417724609375,0.9477430582046508,0.4393704235553741,0.3079062402248382,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176940917969,0.9048901200294496,0.3886007368564605,0.3691712617874145,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176330566406,0.7893974184989929,0.2555484473705292,1.15752911567688,286.417724609375,286.12799072265625,293.20001220703125,287.4320983886719,293.1996459960937,297.1910095214844,286.4179382324219,1.0,0.573715329170227,1.0,1.0,0.0,1.0,-3.1269540786743164,3.126946210861206,7.860350706323516e-06,2.4147696495056152,0.7501640915870667,0.7501640915870667,0.0,130.7278594970703,111.0,21468.693359375,-0.0,2445.208740234375,1.0,283.1499938964844,285.72723388671875,290.4296264648437,291.85748291015625,293.1499938964844,293.1499938964844,283.1499938964844,17960.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878077387809753,1.0,0.0,0.0,1.9906235933303835,1.9906320571899407,2.644062249146373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.78173828125,0.0,278.2940368652344,1895.4371337890625,0.0,1515.8944091796875,0.510545551776886,1.0,0.0,3.0,1.0,0.0
12323160,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.9035428762435912,0.3692489862442016,0.333216905593872,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.977853000164032,0.4602034986019134,0.43624347448349,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.9637341499328612,0.4397539496421814,0.3080010414123535,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.9209207892417908,0.3890154361724853,0.3693296015262604,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.8021189570426941,0.2558156549930572,1.1576184034347534,286.4205322265625,286.1156005859375,293.2099914550781,287.4509582519531,293.20965576171875,297.1912536621094,286.4207458496094,1.0,0.5703105330467224,1.0,1.0,0.0,1.0,-3.127286911010742,3.127279043197632,7.862023267080076e-06,2.415026426315308,0.7503830790519714,0.7503830790519714,0.0,124.87659454345705,114.0,21494.099609375,-0.0,2414.621826171875,1.0,283.1499938964844,285.72918701171875,290.4490661621094,291.8785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17957.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876541972160339,1.0,0.0,0.0,1.991477608680725,1.9914860725402832,2.646331438427296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.11767578125,0.0,278.5796813964844,1895.4371337890625,0.0,1514.7177734375,0.5107243061065674,1.0,0.0,3.0,1.0,0.0
12323220,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.9199309945106506,0.3694590926170349,0.3332028388977051,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.9915632009506226,0.4607997238636017,0.4365885555744171,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.9792004823684692,0.4405092895030975,0.3083666265010834,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.9389564394950868,0.3898332118988037,0.3698838949203491,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.8154466152191162,0.2563460767269134,1.1589632034301758,286.4273376464844,286.0907897949219,293.2300109863281,287.4901428222656,293.2296447753906,297.1916809082031,286.4276428222656,1.0,0.5678845643997192,1.0,1.0,0.0,1.0,-3.130404233932495,3.1303963661193848,7.87763565313071e-06,2.417405366897583,0.750852644443512,0.750852644443512,0.0,119.44705200195312,117.0,21556.2109375,-0.0,2391.537841796875,1.0,283.1499938964844,285.7340393066406,290.489013671875,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17952.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874357461929321,1.0,0.0,0.0,1.993322491645813,1.993330955505371,2.6512367412578897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5166015625,0.0,279.19879150390625,1895.4371337890625,0.0,1513.044189453125,0.5111111402511597,1.0,0.0,3.0,1.0,0.0
12323280,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.9199309945106506,0.3694590926170349,0.3332028388977051,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.9915632009506226,0.4607997238636017,0.4365885555744171,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273376464844,0.9792004823684692,0.4405092895030975,0.3083666265010834,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42730712890625,0.9389564394950868,0.3898332118988037,0.3698838949203491,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.8154466152191162,0.2563460767269134,1.1589632034301758,286.4273376464844,286.0907897949219,293.2300109863281,287.4901428222656,293.2296447753906,297.1916809082031,286.4276428222656,1.0,0.5678845643997192,1.0,1.0,0.0,1.0,-3.130404233932495,3.1303963661193848,7.87763565313071e-06,2.417405366897583,0.750852644443512,0.750852644443512,0.0,119.44705200195312,117.0,21556.2109375,-0.0,2391.537841796875,1.0,283.1499938964844,285.7340393066406,290.489013671875,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17952.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874357461929321,1.0,0.0,0.0,1.993322491645813,1.993330955505371,2.6512367412578897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5166015625,0.0,279.19879150390625,1895.4371337890625,0.0,1513.044189453125,0.5111111402511597,1.0,0.0,3.0,1.0,0.0
12323340,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43505859375,0.9261300563812256,0.3696195781230926,0.3332884013652801,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.9961243271827698,0.461356908082962,0.4370483160018921,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.9844995737075806,0.4412241876125335,0.3088158965110779,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43505859375,0.9456955194473268,0.3906102776527405,0.3705516457557678,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.8202692270278931,0.2568403482437134,1.1608736515045166,286.4350891113281,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1916809082031,286.4354248046875,1.0,0.5676029324531555,1.0,1.0,0.0,1.0,-3.1346991062164307,3.1346912384033203,7.899316187831573e-06,2.4207422733306885,0.7513667345046997,0.7513667345046997,0.0,117.7983169555664,120.0,21625.009765625,-0.0,2390.84423828125,1.0,283.1499938964844,285.7396240234375,290.5307312011719,291.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,17947.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687352180480957,1.0,0.0,0.0,1.9953620433807373,1.995370507240296,2.6566650035420025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.7626953125,0.0,279.8860168457031,1895.4371337890625,0.0,1512.4041748046875,0.5115395784378052,1.0,0.0,3.0,1.0,0.0
12323400,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43505859375,0.9261300563812256,0.3696195781230926,0.3332884013652801,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.9961243271827698,0.461356908082962,0.4370483160018921,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.9844995737075806,0.4412241876125335,0.3088158965110779,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43505859375,0.9456955194473268,0.3906102776527405,0.3705516457557678,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.8202692270278931,0.2568403482437134,1.1608736515045166,286.4350891113281,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1916809082031,286.4354248046875,1.0,0.5676029324531555,1.0,1.0,0.0,1.0,-3.1346991062164307,3.1346912384033203,7.899316187831573e-06,2.4207422733306885,0.7513667345046997,0.7513667345046997,0.0,117.7983169555664,120.0,21625.009765625,-0.0,2390.84423828125,1.0,283.1499938964844,285.7396240234375,290.5307312011719,291.9678039550781,293.1499938964844,293.1499938964844,283.1499938964844,17947.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687352180480957,1.0,0.0,0.0,1.9953620433807373,1.995370507240296,2.6566650035420025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.7626953125,0.0,279.8860168457031,1895.4371337890625,0.0,1512.4041748046875,0.5115395784378052,1.0,0.0,3.0,1.0,0.0
12323460,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.9255715012550354,0.3697344958782196,0.3334078788757324,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.9959380626678468,0.4618743658065796,0.43755042552948,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.984400987625122,0.4418994784355163,0.3092962801456451,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.9456965327262878,0.391345739364624,0.3712598979473114,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429016113281,0.8202462196350098,0.2572945654392242,1.16298508644104,286.4430236816406,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1913452148437,286.443359375,1.0,0.5685426592826843,1.0,1.0,0.0,1.0,-3.139413833618164,3.1394059658050537,7.923185876279604e-06,2.42441987991333,0.7519246935844421,0.7519246935844421,0.0,118.19786834716795,123.0,21696.54296875,-0.0,2401.9130859375,1.0,283.1499938964844,285.7452697753906,290.5739440917969,292.0154113769531,293.1499938964844,293.1499938964844,283.1499938964844,17942.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873789429664612,1.0,0.0,0.0,1.997596979141236,1.9976054430007928,2.6626196358847665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.556640625,0.0,280.6422424316406,1895.4371337890625,0.0,1512.609130859375,0.5120099782943726,1.0,0.0,3.0,1.0,0.0
12323520,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.9255715012550354,0.3697344958782196,0.3334078788757324,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.9959380626678468,0.4618743658065796,0.43755042552948,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.984400987625122,0.4418994784355163,0.3092962801456451,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.9456965327262878,0.391345739364624,0.3712598979473114,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429016113281,0.8202462196350098,0.2572945654392242,1.16298508644104,286.4430236816406,286.04119873046875,293.2699890136719,287.5738220214844,293.2696533203125,297.1913452148437,286.443359375,1.0,0.5685426592826843,1.0,1.0,0.0,1.0,-3.139413833618164,3.1394059658050537,7.923185876279604e-06,2.42441987991333,0.7519246935844421,0.7519246935844421,0.0,118.19786834716795,123.0,21696.54296875,-0.0,2401.9130859375,1.0,283.1499938964844,285.7452697753906,290.5739440917969,292.0154113769531,293.1499938964844,293.1499938964844,283.1499938964844,17942.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873789429664612,1.0,0.0,0.0,1.997596979141236,1.9976054430007928,2.6626196358847665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.556640625,0.0,280.6422424316406,1895.4371337890625,0.0,1512.609130859375,0.5120099782943726,1.0,0.0,3.0,1.0,0.0
12323580,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45086669921875,0.9211437106132508,0.3698112368583679,0.3335351049900055,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.9930487871170044,0.4623558819293976,0.4380636215209961,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.9812368750572203,0.4425399899482727,0.3097855150699615,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.9418494701385498,0.392043799161911,0.3719777166843414,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508056640625,0.8174487352371216,0.2577126324176788,1.1651467084884644,286.4508972167969,286.0163879394531,293.2900085449219,287.6180114746094,293.2896423339844,297.1907043457031,286.45123291015625,1.0,0.570157527923584,1.0,1.0,0.0,1.0,-3.1442341804504395,3.144226312637329,7.947651283757295e-06,2.428189754486084,0.7525264024734497,0.7525264024734497,0.0,119.76547241210938,126.0,21769.283203125,-0.0,2419.479248046875,1.0,283.1499938964844,285.7508544921875,290.61846923828125,292.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,17937.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874734163284302,1.0,0.0,0.0,2.000027894973755,2.0000362396240234,2.669103764674219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.7568359375,0.0,281.4682006835937,1895.4371337890625,0.0,1513.3326416015625,0.5125225186347961,1.0,0.0,3.0,1.0,0.0
12323640,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45086669921875,0.9211437106132508,0.3698112368583679,0.3335351049900055,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.9930487871170044,0.4623558819293976,0.4380636215209961,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.9812368750572203,0.4425399899482727,0.3097855150699615,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.9418494701385498,0.392043799161911,0.3719777166843414,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508056640625,0.8174487352371216,0.2577126324176788,1.1651467084884644,286.4508972167969,286.0163879394531,293.2900085449219,287.6180114746094,293.2896423339844,297.1907043457031,286.45123291015625,1.0,0.570157527923584,1.0,1.0,0.0,1.0,-3.1442341804504395,3.144226312637329,7.947651283757295e-06,2.428189754486084,0.7525264024734497,0.7525264024734497,0.0,119.76547241210938,126.0,21769.283203125,-0.0,2419.479248046875,1.0,283.1499938964844,285.7508544921875,290.61846923828125,292.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,17937.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874734163284302,1.0,0.0,0.0,2.000027894973755,2.0000362396240234,2.669103764674219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.7568359375,0.0,281.4682006835937,1895.4371337890625,0.0,1513.3326416015625,0.5125225186347961,1.0,0.0,3.0,1.0,0.0
12323700,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547424316406,0.9181129336357116,0.3698371648788452,0.3335973024368286,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.45477294921875,0.9909499287605286,0.4625842273235321,0.4383189678192138,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45477294921875,0.9789259433746338,0.4428485035896301,0.3100296556949615,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45477294921875,0.93906170129776,0.3923800587654114,0.3723349869251251,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546813964844,0.8154288530349731,0.2579096853733063,1.1662225723266602,286.45477294921875,286.0039978027344,293.29998779296875,287.640625,293.2996520996094,297.1903076171875,286.4551086425781,1.0,0.5711168050765991,1.0,1.0,0.0,1.0,-3.1466329097747803,3.146624803543091,7.95984760770807e-06,2.4300692081451416,0.7528439164161682,0.7528439164161682,0.0,120.82267761230467,126.0,21805.861328125,-0.0,2429.7275390625,1.0,283.1499938964844,285.7535400390625,290.64117431640625,292.0895690917969,293.1499938964844,293.1499938964844,283.1499938964844,17935.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875349879264832,1.0,0.0,0.0,2.001317977905273,2.001326560974121,2.672548475857184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.4853515625,0.0,281.9079895019531,1895.4371337890625,0.0,1513.804443359375,0.5127948522567749,1.0,0.0,3.0,1.0,0.0
12323760,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585876464844,0.9148024916648864,0.3698558807373047,0.333657294511795,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586181640625,0.9885557293891908,0.4628050923347473,0.4385718703269958,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585876464844,0.9762945175170898,0.4431500732898712,0.3102722465991974,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585876464844,0.9359319806098938,0.3927087485790252,0.3726896047592163,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45849609375,0.8131555914878845,0.2580999135971069,1.1672887802124023,286.4586181640625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.1898498535156,286.4589233398437,1.0,0.5721384882926941,1.0,1.0,0.0,1.0,-3.1490089893341064,3.149001121520996,7.971944796736352e-06,2.4319329261779785,0.7531720399856567,0.7531720399856567,0.0,121.99777221679688,129.0,21842.5,-0.0,2440.5810546875,1.0,283.1499938964844,285.7561950683594,290.6641540527344,292.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,17932.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876001954078674,1.0,0.0,0.0,2.0026564598083496,2.0026650428771973,2.676124495337717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.28857421875,0.0,282.3651428222656,1895.4371337890625,0.0,1514.303955078125,0.5130776166915894,1.0,0.0,3.0,1.0,0.0
12323820,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660339355469,0.9078547358512878,0.3698738813400268,0.3337683975696563,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.466064453125,0.983130931854248,0.4632260203361511,0.4390672743320465,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.466064453125,0.970365822315216,0.443733811378479,0.3107508718967438,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.466064453125,0.929078221321106,0.3933451771736145,0.373388260602951,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659729003906,0.8081037402153015,0.2584624290466308,1.1693826913833618,286.4660949707031,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.1888732910156,286.46636962890625,1.0,0.5743020176887512,1.0,1.0,0.0,1.0,-3.1536715030670166,3.1536636352539062,7.9957208072301e-06,2.435595750808716,0.7538601160049438,0.7538601160049438,0.0,124.59004974365234,132.0,21915.849609375,-0.0,2463.4658203125,1.0,283.1499938964844,285.76129150390625,290.7109069824219,292.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17927.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877329349517822,1.0,0.0,0.0,2.005476474761963,2.0054850578308105,2.683666480152169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.1015625,0.0,283.331298828125,1895.4371337890625,0.0,1515.3212890625,0.5136740803718567,1.0,0.0,3.0,1.0,0.0
12323880,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4660339355469,0.9078547358512878,0.3698738813400268,0.3337683975696563,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.466064453125,0.983130931854248,0.4632260203361511,0.4390672743320465,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.466064453125,0.970365822315216,0.443733811378479,0.3107508718967438,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.466064453125,0.929078221321106,0.3933451771736145,0.373388260602951,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659729003906,0.8081037402153015,0.2584624290466308,1.1693826913833618,286.4660949707031,285.966796875,293.3299865722656,287.7102355957031,293.32965087890625,297.1888732910156,286.46636962890625,1.0,0.5743020176887512,1.0,1.0,0.0,1.0,-3.1536715030670166,3.1536636352539062,7.9957208072301e-06,2.435595750808716,0.7538601160049438,0.7538601160049438,0.0,124.59004974365234,132.0,21915.849609375,-0.0,2463.4658203125,1.0,283.1499938964844,285.76129150390625,290.7109069824219,292.1663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17927.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877329349517822,1.0,0.0,0.0,2.005476474761963,2.0054850578308105,2.683666480152169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.1015625,0.0,283.331298828125,1895.4371337890625,0.0,1515.3212890625,0.5136740803718567,1.0,0.0,3.0,1.0,0.0
12323940,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.9010475873947144,0.3698677122592926,0.3338654041290283,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732971191406,0.977126121520996,0.4636202752590179,0.4395456910133362,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732971191406,0.9638688564300536,0.444292813539505,0.3112182319164276,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.9219114184379578,0.3939551711082458,0.3740699887275696,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.8026325702667236,0.2588036656379699,1.171417474746704,286.4732971191406,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.18780517578125,286.4736022949219,1.0,0.5765573382377625,1.0,1.0,0.0,1.0,-3.1581919193267822,3.1581838130950928,8.018822882149834e-06,2.4391536712646484,0.7545907497406006,0.7545907497406006,0.0,127.39067840576172,135.0,21989.181640625,-0.0,2487.263427734375,1.0,283.1499938964844,285.7661437988281,290.7586364746094,292.2188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17922.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878663897514343,1.0,0.0,0.0,2.008488893508911,2.00849723815918,2.691734550808178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1689453125,0.0,284.3675842285156,1895.4371337890625,0.0,1516.3441162109375,0.5143120884895325,1.0,0.0,3.0,1.0,0.0
12324000,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.9010475873947144,0.3698677122592926,0.3338654041290283,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732971191406,0.977126121520996,0.4636202752590179,0.4395456910133362,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732971191406,0.9638688564300536,0.444292813539505,0.3112182319164276,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4732666015625,0.9219114184379578,0.3939551711082458,0.3740699887275696,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47320556640625,0.8026325702667236,0.2588036656379699,1.171417474746704,286.4732971191406,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.18780517578125,286.4736022949219,1.0,0.5765573382377625,1.0,1.0,0.0,1.0,-3.1581919193267822,3.1581838130950928,8.018822882149834e-06,2.4391536712646484,0.7545907497406006,0.7545907497406006,0.0,127.39067840576172,135.0,21989.181640625,-0.0,2487.263427734375,1.0,283.1499938964844,285.7661437988281,290.7586364746094,292.2188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17922.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878663897514343,1.0,0.0,0.0,2.008488893508911,2.00849723815918,2.691734550808178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.1689453125,0.0,284.3675842285156,1895.4371337890625,0.0,1516.3441162109375,0.5143120884895325,1.0,0.0,3.0,1.0,0.0
12324060,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.8944100141525269,0.3698395788669586,0.3339468538761139,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4802551269531,0.9707792401313782,0.4639891684055328,0.4400048553943634,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4802551269531,0.9570841193199158,0.4448281526565552,0.3116726577281952,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.9148492813110352,0.394540399312973,0.3747329413890838,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48016357421875,0.797126293182373,0.2591265738010406,1.17339026927948,286.4802551269531,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1866760253906,286.48052978515625,1.0,0.5788502097129822,1.0,1.0,0.0,1.0,-3.162557601928711,3.162549495697021,8.04118189989822e-06,2.442595958709717,0.7553636431694031,0.7553636431694031,0.0,130.30706787109375,138.0,22062.4296875,-0.0,2511.450927734375,1.0,283.1499938964844,285.7707214355469,290.8072204589844,292.27227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17917.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688001275062561,1.0,0.0,0.0,2.0116915702819824,2.01170015335083,2.700325865134801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.4521484375,0.0,285.4739074707031,1895.4371337890625,0.0,1517.3785400390625,0.5149913430213928,1.0,0.0,3.0,1.0,0.0
12324120,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.8944100141525269,0.3698395788669586,0.3339468538761139,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4802551269531,0.9707792401313782,0.4639891684055328,0.4400048553943634,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4802551269531,0.9570841193199158,0.4448281526565552,0.3116726577281952,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.480224609375,0.9148492813110352,0.394540399312973,0.3747329413890838,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48016357421875,0.797126293182373,0.2591265738010406,1.17339026927948,286.4802551269531,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.1866760253906,286.48052978515625,1.0,0.5788502097129822,1.0,1.0,0.0,1.0,-3.162557601928711,3.162549495697021,8.04118189989822e-06,2.442595958709717,0.7553636431694031,0.7553636431694031,0.0,130.30706787109375,138.0,22062.4296875,-0.0,2511.450927734375,1.0,283.1499938964844,285.7707214355469,290.8072204589844,292.27227783203125,293.1499938964844,293.1499938964844,283.1499938964844,17917.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688001275062561,1.0,0.0,0.0,2.0116915702819824,2.01170015335083,2.700325865134801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.4521484375,0.0,285.4739074707031,1895.4371337890625,0.0,1517.3785400390625,0.5149913430213928,1.0,0.0,3.0,1.0,0.0
12324180,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869079589844,0.8879356384277344,0.3697929084300995,0.3340136110782623,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.9642448425292968,0.4643333554267883,0.4404435157775879,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.9501931071281432,0.4453402757644653,0.3121129274368286,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869079589844,0.9081655740737916,0.39510178565979,0.3753760457038879,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4868469238281,0.7917410135269165,0.2594332098960876,1.175301194190979,286.4869384765625,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1854553222656,286.4872131347656,1.0,0.5811508893966675,1.0,1.0,0.0,1.0,-3.1667659282684326,3.166757822036743,8.062776942097116e-06,2.445919752120972,0.7561784386634827,0.7561784386634827,0.0,133.2872314453125,141.0,22135.568359375,-0.0,2535.740478515625,1.0,283.1499938964844,285.7750244140625,290.8564758300781,292.326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17912.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881413459777832,1.0,0.0,0.0,2.015082836151123,2.0150914192199707,2.709437865178188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.91015625,0.0,286.6501770019531,1895.4371337890625,0.0,1518.453125,0.5157114267349243,1.0,0.0,3.0,1.0,0.0
12324240,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869079589844,0.8879356384277344,0.3697929084300995,0.3340136110782623,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.9642448425292968,0.4643333554267883,0.4404435157775879,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869384765625,0.9501931071281432,0.4453402757644653,0.3121129274368286,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4869079589844,0.9081655740737916,0.39510178565979,0.3753760457038879,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4868469238281,0.7917410135269165,0.2594332098960876,1.175301194190979,286.4869384765625,285.89239501953125,293.3900146484375,287.85577392578125,293.3896484375,297.1854553222656,286.4872131347656,1.0,0.5811508893966675,1.0,1.0,0.0,1.0,-3.1667659282684326,3.166757822036743,8.062776942097116e-06,2.445919752120972,0.7561784386634827,0.7561784386634827,0.0,133.2872314453125,141.0,22135.568359375,-0.0,2535.740478515625,1.0,283.1499938964844,285.7750244140625,290.8564758300781,292.326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17912.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881413459777832,1.0,0.0,0.0,2.015082836151123,2.0150914192199707,2.709437865178188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.91015625,0.0,286.6501770019531,1895.4371337890625,0.0,1518.453125,0.5157114267349243,1.0,0.0,3.0,1.0,0.0
