time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324300,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.8847825527191162,0.3697623908519745,0.3340413272380829,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901733398437,0.9609403610229492,0.464495986700058,0.4406546056270599,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901733398437,0.946746587753296,0.4455873072147369,0.3123273253440857,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.9050263166427612,0.3953734040260315,0.375689685344696,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4900817871094,0.7891139388084412,0.2595807015895843,1.1762332916259766,286.4901733398437,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.1848449707031,286.49041748046875,1.0,0.5822986364364624,1.0,1.0,0.0,1.0,-3.168808698654175,3.1688005924224854,8.073275239439681e-06,2.4475350379943848,0.7566019296646118,0.7566019296646118,0.0,134.79188537597656,141.0,22172.091796875,-0.0,2547.867431640625,1.0,283.1499938964844,285.7770690917969,290.88134765625,292.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,17910.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882153749465942,1.0,0.0,0.0,2.01685094833374,2.016859531402588,2.714194806685555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.1923828125,0.0,287.2653503417969,1895.4371337890625,0.0,1519.0208740234375,0.5160871744155884,1.0,0.0,3.0,1.0,0.0
12324360,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.8816931843757629,0.369727224111557,0.3340652287006378,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.957626461982727,0.4646526277065277,0.4408604204654693,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9433171153068542,0.4458286166191101,0.3125380277633667,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9020458459854126,0.3956393599510193,0.3759983479976654,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.786537766456604,0.2597247064113617,1.1771509647369385,286.49334716796875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1842041015625,286.4935913085937,1.0,0.5834428668022156,1.0,1.0,0.0,1.0,-3.1708128452301025,3.170804738998413,8.083583452389576e-06,2.4491209983825684,0.757035493850708,0.757035493850708,0.0,136.30262756347656,144.0,22208.58203125,-0.0,2559.966796875,1.0,283.1499938964844,285.7790222167969,290.90631103515625,292.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,17908.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882916688919067,1.0,0.0,0.0,2.0186643600463867,2.0186729431152344,2.719077372148604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.50048828125,0.0,287.8975524902344,1895.4371337890625,0.0,1519.6065673828125,0.5164726972579956,1.0,0.0,3.0,1.0,0.0
12324420,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.8757126927375793,0.3696425557136535,0.3341009616851806,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.951003074645996,0.4649478495121002,0.4412557482719421,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.9365478157997132,0.4462936818599701,0.3129477500915527,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.8963168263435364,0.3961540758609772,0.3766001462936401,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994201660156,0.7815452814102173,0.2600025534629822,1.178943395614624,286.4994812011719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1829833984375,286.4997253417969,1.0,0.585717499256134,1.0,1.0,0.0,1.0,-3.174702882766724,3.174694776535034,8.103618711174931e-06,2.452202081680298,0.7579331398010254,0.7579331398010254,0.0,139.3367156982422,147.0,22281.4609375,-0.0,2584.044677734375,1.0,283.1499938964844,285.78277587890625,290.9564819335937,292.436279296875,293.1499938964844,293.1499938964844,283.1499938964844,17903.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884533762931824,1.0,0.0,0.0,2.0224268436431885,2.022435426712036,2.7292233539810695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.17529296875,0.0,289.21356201171875,1895.4371337890625,0.0,1520.84765625,0.5172734260559082,1.0,0.0,3.0,1.0,0.0
12324480,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.8757126927375793,0.3696425557136535,0.3341009616851806,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.951003074645996,0.4649478495121002,0.4412557482719421,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.9365478157997132,0.4462936818599701,0.3129477500915527,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.8963168263435364,0.3961540758609772,0.3766001462936401,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994201660156,0.7815452814102173,0.2600025534629822,1.178943395614624,286.4994812011719,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.1829833984375,286.4997253417969,1.0,0.585717499256134,1.0,1.0,0.0,1.0,-3.174702882766724,3.174694776535034,8.103618711174931e-06,2.452202081680298,0.7579331398010254,0.7579331398010254,0.0,139.3367156982422,147.0,22281.4609375,-0.0,2584.044677734375,1.0,283.1499938964844,285.78277587890625,290.9564819335937,292.436279296875,293.1499938964844,293.1499938964844,283.1499938964844,17903.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884533762931824,1.0,0.0,0.0,2.0224268436431885,2.022435426712036,2.7292233539810695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.17529296875,0.0,289.21356201171875,1895.4371337890625,0.0,1520.84765625,0.5172734260559082,1.0,0.0,3.0,1.0,0.0
12324540,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053405761719,0.8699991703033447,0.3695385158061981,0.3341201245784759,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.9444332122802734,0.4652186632156372,0.4416289329528808,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.929953396320343,0.4467346966266632,0.3133414387702942,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.8908151984214783,0.3966458141803741,0.3771810233592987,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053100585937,0.7767698764801025,0.2602672576904297,1.1806796789169312,286.50537109375,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.1817321777344,286.505615234375,1.0,0.5879701972007751,1.0,1.0,0.0,1.0,-3.178434371948242,3.1784262657165527,8.122869076032657e-06,2.455160617828369,0.7588712573051453,0.7588712573051453,0.0,142.38124084472656,150.0,22354.189453125,-0.0,2607.922119140625,1.0,283.1499938964844,285.7862854003906,291.00689697265625,292.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,17898.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886304616928101,1.0,0.0,0.0,2.0263702869415283,2.026379108428955,2.739876947543962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.89453125,0.0,290.59869384765625,1895.4371337890625,0.0,1522.2076416015625,0.5181134343147278,1.0,0.0,3.0,1.0,0.0
12324600,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053405761719,0.8699991703033447,0.3695385158061981,0.3341201245784759,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.9444332122802734,0.4652186632156372,0.4416289329528808,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.929953396320343,0.4467346966266632,0.3133414387702942,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.8908151984214783,0.3966458141803741,0.3771810233592987,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5053100585937,0.7767698764801025,0.2602672576904297,1.1806796789169312,286.50537109375,285.8179931640625,293.45001220703125,288.0060119628906,293.4496459960937,297.1817321777344,286.505615234375,1.0,0.5879701972007751,1.0,1.0,0.0,1.0,-3.178434371948242,3.1784262657165527,8.122869076032657e-06,2.455160617828369,0.7588712573051453,0.7588712573051453,0.0,142.38124084472656,150.0,22354.189453125,-0.0,2607.922119140625,1.0,283.1499938964844,285.7862854003906,291.00689697265625,292.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,17898.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886304616928101,1.0,0.0,0.0,2.0263702869415283,2.026379108428955,2.739876947543962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.89453125,0.0,290.59869384765625,1895.4371337890625,0.0,1522.2076416015625,0.5181134343147278,1.0,0.0,3.0,1.0,0.0
12324660,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.510986328125,0.8645474314689636,0.3694145977497101,0.3341220021247864,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.510986328125,0.9379673600196838,0.4654642939567566,0.4419790804386139,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.510986328125,0.9235926866531372,0.4471504390239715,0.3137181401252746,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.510986328125,0.8855400681495667,0.3971138894557953,0.3777402639389038,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.7722092270851135,0.2605190575122833,1.182360053062439,286.510986328125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.18048095703125,286.51123046875,1.0,0.5901979804039001,1.0,1.0,0.0,1.0,-3.182003736495972,3.1819956302642822,8.141310900100507e-06,2.457993507385254,0.7598503232002258,0.7598503232002258,0.0,145.43128967285156,153.0,22426.75,-0.0,2631.5615234375,1.0,283.1499938964844,285.7894897460937,291.0573425292969,292.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,17893.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888264417648315,1.0,0.0,0.0,2.0304956436157227,2.0305044651031494,2.751044121396262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.61328125,0.0,292.0539855957031,1895.4371337890625,0.0,1523.7137451171875,0.518993079662323,1.0,0.0,3.0,1.0,0.0
12324720,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.510986328125,0.8645474314689636,0.3694145977497101,0.3341220021247864,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.510986328125,0.9379673600196838,0.4654642939567566,0.4419790804386139,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.510986328125,0.9235926866531372,0.4471504390239715,0.3137181401252746,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.510986328125,0.8855400681495667,0.3971138894557953,0.3777402639389038,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51092529296875,0.7722092270851135,0.2605190575122833,1.182360053062439,286.510986328125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.18048095703125,286.51123046875,1.0,0.5901979804039001,1.0,1.0,0.0,1.0,-3.182003736495972,3.1819956302642822,8.141310900100507e-06,2.457993507385254,0.7598503232002258,0.7598503232002258,0.0,145.43128967285156,153.0,22426.75,-0.0,2631.5615234375,1.0,283.1499938964844,285.7894897460937,291.0573425292969,292.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,17893.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888264417648315,1.0,0.0,0.0,2.0304956436157227,2.0305044651031494,2.751044121396262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.61328125,0.0,292.0539855957031,1895.4371337890625,0.0,1523.7137451171875,0.518993079662323,1.0,0.0,3.0,1.0,0.0
12324780,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163269042969,0.8593469262123108,0.3692710399627685,0.334106832742691,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.9316524267196656,0.4656849801540375,0.4423063397407532,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.917519986629486,0.4475405812263489,0.3140775561332702,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.8804858922958374,0.3975586295127868,0.3782780468463897,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51629638671875,0.7678565382957458,0.2607586681842804,1.1839874982833862,286.516357421875,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1792297363281,286.5165710449219,1.0,0.592400074005127,1.0,1.0,0.0,1.0,-3.1854147911071777,3.1854066848754883,8.158958735293709e-06,2.460702657699585,0.7608688473701477,0.7608688473701477,0.0,148.484375,156.0,22499.134765625,-0.0,2654.951904296875,1.0,283.1499938964844,285.7924499511719,291.1076965332031,292.6025085449219,293.1499938964844,293.1499938964844,283.1499938964844,17889.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890441179275513,1.0,0.0,0.0,2.0347957611083984,2.034804582595825,2.7627083909465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.2890625,0.0,293.5776672363281,1895.4371337890625,0.0,1525.3870849609375,0.5199108123779297,1.0,0.0,3.0,1.0,0.0
12324840,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163269042969,0.8593469262123108,0.3692710399627685,0.334106832742691,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.9316524267196656,0.4656849801540375,0.4423063397407532,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.917519986629486,0.4475405812263489,0.3140775561332702,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.516357421875,0.8804858922958374,0.3975586295127868,0.3782780468463897,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51629638671875,0.7678565382957458,0.2607586681842804,1.1839874982833862,286.516357421875,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.1792297363281,286.5165710449219,1.0,0.592400074005127,1.0,1.0,0.0,1.0,-3.1854147911071777,3.1854066848754883,8.158958735293709e-06,2.460702657699585,0.7608688473701477,0.7608688473701477,0.0,148.484375,156.0,22499.134765625,-0.0,2654.951904296875,1.0,283.1499938964844,285.7924499511719,291.1076965332031,292.6025085449219,293.1499938964844,293.1499938964844,283.1499938964844,17889.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890441179275513,1.0,0.0,0.0,2.0347957611083984,2.034804582595825,2.7627083909465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.2890625,0.0,293.5776672363281,1895.4371337890625,0.0,1525.3870849609375,0.5199108123779297,1.0,0.0,3.0,1.0,0.0
12324900,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.8568360209465027,0.3691912889480591,0.3340922892093658,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189514160156,0.9285647869110109,0.4657852351665497,0.4424606561660766,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9146069884300232,0.4477250874042511,0.3142501413822174,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.8780383467674255,0.3977715671062469,0.3785382509231567,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51885986328125,0.7657549381256104,0.2608737051486969,1.1847803592681885,286.5189514160156,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1786193847656,286.5191345214844,1.0,0.593490719795227,1.0,1.0,0.0,1.0,-3.18705677986145,3.1870486736297607,8.167461601260584e-06,2.4620072841644287,0.7613937258720398,0.7613937258720398,0.0,150.011474609375,156.0,22535.248046875,-0.0,2666.541259765625,1.0,283.1499938964844,285.7938232421875,291.1327514648437,292.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17886.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891618371009827,1.0,0.0,0.0,2.0370147228240967,2.0370233058929443,2.768736919733783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.59521484375,0.0,294.36651611328125,1895.4371337890625,0.0,1526.2926025390625,0.520384669303894,1.0,0.0,3.0,1.0,0.0
12324960,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8543822765350342,0.3691065311431885,0.334073394536972,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.9255310893058776,0.4658789932727813,0.4426090717315674,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214538574219,0.911784827709198,0.4479027092456817,0.314418077468872,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8756424784660339,0.3979785144329071,0.3787929713726043,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.7637015581130981,0.2609858214855194,1.1855605840682983,286.5214538574219,285.7435913085937,293.510009765625,288.15655517578125,293.5096435546875,297.1780090332031,286.52166748046875,1.0,0.5945747494697571,1.0,1.0,0.0,1.0,-3.188659191131592,3.1886508464813232,8.175763468898367e-06,2.463280439376831,0.7619282603263855,0.7619282603263855,0.0,151.5389404296875,159.0,22571.30859375,-0.0,2678.064208984375,1.0,283.1499938964844,285.7951354980469,291.1577453613281,292.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,17884.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689285933971405,1.0,0.0,0.0,2.039275884628296,2.039284467697144,2.7748873776545224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.87548828125,0.0,295.1722717285156,1895.4371337890625,0.0,1527.247314453125,0.5208678245544434,1.0,0.0,3.0,1.0,0.0
12325020,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.8496388792991638,0.368922621011734,0.334022581577301,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52667236328125,0.9196484088897704,0.4660478234291076,0.4428882598876953,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52667236328125,0.9064393639564514,0.448237806558609,0.3147399723529815,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.8710013031959534,0.3983749449253082,0.3792859315872192,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265808105469,0.759734570980072,0.2612018287181854,1.187084078788757,286.52667236328125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1767578125,286.5269470214844,1.0,0.5967230200767517,1.0,1.0,0.0,1.0,-3.191745519638061,3.191737413406372,8.191768756660167e-06,2.465733051300049,0.7630264759063721,0.7630264759063721,0.0,154.59434509277344,162.0,22645.580078125,-0.0,2700.90869140625,1.0,283.1499938964844,285.79766845703125,291.2073669433594,292.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,17880.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895563006401062,1.0,0.0,0.0,2.04392409324646,2.043932676315308,2.787551522942522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.38330078125,0.0,296.8342590332031,1895.4371337890625,0.0,1529.3282470703125,0.5218616127967834,1.0,0.0,3.0,1.0,0.0
12325080,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.8496388792991638,0.368922621011734,0.334022581577301,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52667236328125,0.9196484088897704,0.4660478234291076,0.4428882598876953,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.52667236328125,0.9064393639564514,0.448237806558609,0.3147399723529815,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5266418457031,0.8710013031959534,0.3983749449253082,0.3792859315872192,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265808105469,0.759734570980072,0.2612018287181854,1.187084078788757,286.52667236328125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1767578125,286.5269470214844,1.0,0.5967230200767517,1.0,1.0,0.0,1.0,-3.191745519638061,3.191737413406372,8.191768756660167e-06,2.465733051300049,0.7630264759063721,0.7630264759063721,0.0,154.59434509277344,162.0,22645.580078125,-0.0,2700.90869140625,1.0,283.1499938964844,285.79766845703125,291.2073669433594,292.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,17880.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895563006401062,1.0,0.0,0.0,2.04392409324646,2.043932676315308,2.787551522942522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.38330078125,0.0,296.8342590332031,1895.4371337890625,0.0,1529.3282470703125,0.5218616127967834,1.0,0.0,3.0,1.0,0.0
12325140,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436096191406,0.845172107219696,0.3687702119350433,0.3339802920818329,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.543701171875,0.9141331911087036,0.4662356376647949,0.4431670904159546,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436706542969,0.9016013741493224,0.4485940337181091,0.3150619566440582,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.866622805595398,0.3987864553928375,0.3797770142555237,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5434265136719,0.7560051679611206,0.2614341378211975,1.188624143600464,286.543701171875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.17584228515625,286.54443359375,1.0,0.5988554954528809,1.0,1.0,0.0,1.0,-3.194859027862549,3.19485092163086,8.207903192669619e-06,2.4681966304779053,0.7641863822937012,0.7641863822937012,0.0,157.623046875,165.0,22770.32421875,-0.0,2723.70556640625,1.0,283.1499938964844,285.80487060546875,291.2571105957031,292.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,17874.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899721622467041,1.0,0.0,0.0,2.048771619796753,2.04878044128418,2.800789786761016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.00732421875,0.0,298.57183837890625,1895.4371337890625,0.0,1532.531494140625,0.5228975415229797,1.0,0.0,3.0,1.0,0.0
12325200,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436096191406,0.845172107219696,0.3687702119350433,0.3339802920818329,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.543701171875,0.9141331911087036,0.4662356376647949,0.4431670904159546,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5436706542969,0.9016013741493224,0.4485940337181091,0.3150619566440582,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.866622805595398,0.3987864553928375,0.3797770142555237,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5434265136719,0.7560051679611206,0.2614341378211975,1.188624143600464,286.543701171875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.17584228515625,286.54443359375,1.0,0.5988554954528809,1.0,1.0,0.0,1.0,-3.194859027862549,3.19485092163086,8.207903192669619e-06,2.4681966304779053,0.7641863822937012,0.7641863822937012,0.0,157.623046875,165.0,22770.32421875,-0.0,2723.70556640625,1.0,283.1499938964844,285.80487060546875,291.2571105957031,292.7687072753906,293.1499938964844,293.1499938964844,283.1499938964844,17874.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899721622467041,1.0,0.0,0.0,2.048771619796753,2.04878044128418,2.800789786761016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.00732421875,0.0,298.57183837890625,1895.4371337890625,0.0,1532.531494140625,0.5228975415229797,1.0,0.0,3.0,1.0,0.0
12325260,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622253417969,0.8410607576370239,0.3686771690845489,0.3339926302433014,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.909133791923523,0.4664721190929413,0.4434909224510193,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.8971869945526123,0.4490005075931549,0.3154192268848419,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.8625916838645935,0.3992403745651245,0.3803065419197082,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.752587080001831,0.2617068886756897,1.1903300285339355,286.56231689453125,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1754150390625,286.56304931640625,1.0,0.6010042428970337,1.0,1.0,0.0,1.0,-3.198380470275879,3.198372364044189,8.226143108913675e-06,2.4709718227386475,0.7654075026512146,0.7654075026512146,0.0,160.59393310546875,168.0,22898.56640625,-0.0,2747.059814453125,1.0,283.1499938964844,285.8132629394531,291.307373046875,292.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,17868.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908516883850098,1.0,0.0,0.0,2.053859233856201,2.053868055343628,2.814717277033197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.43115234375,0.0,300.40216064453125,1895.4371337890625,0.0,1539.3173828125,0.5239846110343933,1.0,0.0,3.0,1.0,0.0
12325320,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622253417969,0.8410607576370239,0.3686771690845489,0.3339926302433014,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.909133791923523,0.4664721190929413,0.4434909224510193,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.8971869945526123,0.4490005075931549,0.3154192268848419,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.8625916838645935,0.3992403745651245,0.3803065419197082,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.752587080001831,0.2617068886756897,1.1903300285339355,286.56231689453125,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1754150390625,286.56304931640625,1.0,0.6010042428970337,1.0,1.0,0.0,1.0,-3.198380470275879,3.198372364044189,8.226143108913675e-06,2.4709718227386475,0.7654075026512146,0.7654075026512146,0.0,160.59393310546875,168.0,22898.56640625,-0.0,2747.059814453125,1.0,283.1499938964844,285.8132629394531,291.307373046875,292.8271789550781,293.1499938964844,293.1499938964844,283.1499938964844,17868.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908516883850098,1.0,0.0,0.0,2.053859233856201,2.053868055343628,2.814717277033197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.43115234375,0.0,300.40216064453125,1895.4371337890625,0.0,1539.3173828125,0.5239846110343933,1.0,0.0,3.0,1.0,0.0
12325380,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.837165117263794,0.3686016499996185,0.3340273201465606,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.9045371413230896,0.4667233824729919,0.4438345730304718,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.8929764628410339,0.4494180679321289,0.3157891929149627,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58056640625,0.8587788343429565,0.3997077345848083,0.3808538317680359,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.7493702173233032,0.2620018720626831,1.1921502351760864,286.58062744140625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1752624511719,286.5813293457031,1.0,0.6031719446182251,1.0,1.0,0.0,1.0,-3.202126979827881,3.2021186351776123,8.245558092312422e-06,2.47391939163208,0.7666858434677124,0.7666858434677124,0.0,163.55755615234375,171.0,23027.828125,-0.0,2770.883544921875,1.0,283.1499938964844,285.8214111328125,291.3562927246094,292.88482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17862.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920931339263916,1.0,0.0,0.0,2.059183120727539,2.059191942214966,2.8293283094171784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.5810546875,0.0,302.32666015625,1895.4371337890625,0.0,1548.9208984375,0.5251230001449585,1.0,0.0,3.0,1.0,0.0
12325440,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.837165117263794,0.3686016499996185,0.3340273201465606,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.9045371413230896,0.4667233824729919,0.4438345730304718,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.8929764628410339,0.4494180679321289,0.3157891929149627,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58056640625,0.8587788343429565,0.3997077345848083,0.3808538317680359,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.7493702173233032,0.2620018720626831,1.1921502351760864,286.58062744140625,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1752624511719,286.5813293457031,1.0,0.6031719446182251,1.0,1.0,0.0,1.0,-3.202126979827881,3.2021186351776123,8.245558092312422e-06,2.47391939163208,0.7666858434677124,0.7666858434677124,0.0,163.55755615234375,171.0,23027.828125,-0.0,2770.883544921875,1.0,283.1499938964844,285.8214111328125,291.3562927246094,292.88482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17862.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920931339263916,1.0,0.0,0.0,2.059183120727539,2.059191942214966,2.8293283094171784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.5810546875,0.0,302.32666015625,1895.4371337890625,0.0,1548.9208984375,0.5251230001449585,1.0,0.0,3.0,1.0,0.0
12325500,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.8352741599082947,0.3685647249221802,0.3340467512607574,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.589599609375,0.9023770093917848,0.4668490886688232,0.4440078735351562,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895690917969,0.8909252882003784,0.4496248960494995,0.3159739971160888,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58953857421875,0.8569324612617493,0.3999415338039398,0.3811288774013519,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58935546875,0.747817873954773,0.2621541619300842,1.193086862564087,286.589599609375,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1752319335937,286.5903015136719,1.0,0.6042608022689819,1.0,1.0,0.0,1.0,-3.20403790473938,3.204029560089112,8.255465218098834e-06,2.4754209518432617,0.7673466801643372,0.7673466801643372,0.0,165.0438690185547,171.0,23092.564453125,-0.0,2782.91748046875,1.0,283.1499938964844,285.82537841796875,291.3800048828125,292.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,17859.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927928328514099,1.0,0.0,0.0,2.061936140060425,2.061944961547852,2.8368984317239665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.9794921875,0.0,303.3257141113281,1895.4371337890625,0.0,1554.345947265625,0.5257120132446289,1.0,0.0,3.0,1.0,0.0
12325560,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.8334144949913025,0.3685266673564911,0.3340657949447632,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5984191894531,0.9002672433853149,0.4669730067253113,0.4441802501678467,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5984191894531,0.888904869556427,0.4498285353183746,0.3161571025848388,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.598388671875,0.8551204800605774,0.4001737236976623,0.3814031183719635,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59820556640625,0.7462974190711975,0.2623082399368286,1.1940340995788574,286.59844970703125,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.1752014160156,286.59912109375,1.0,0.6053513884544373,1.0,1.0,0.0,1.0,-3.2059569358825684,3.2059485912323,8.265417818620335e-06,2.476927757263184,0.7680216431617737,0.7680216431617737,0.0,166.53436279296875,174.0,23157.2578125,-0.0,2795.0048828125,1.0,283.1499938964844,285.8292541503906,291.4032592773437,292.940673828125,293.1499938964844,293.1499938964844,283.1499938964844,17856.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935186982154846,1.0,0.0,0.0,2.064748525619507,2.0647573471069336,2.844642779109563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.25732421875,0.0,304.3490600585937,1895.4371337890625,0.0,1559.9837646484375,0.5263140201568604,1.0,0.0,3.0,1.0,0.0
12325620,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156005859375,0.8297780156135559,0.3684447109699249,0.3341000080108642,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156921386719,0.8961322903633118,0.4672127068042755,0.444518893957138,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.8849509954452515,0.4502234756946563,0.3165160119533539,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.8515924215316772,0.4006305932998657,0.3819459974765777,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.7433441281318665,0.2626189291477203,1.1959468126296997,286.6156921386719,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1751403808594,286.6163330078125,1.0,0.6075336337089539,1.0,1.0,0.0,1.0,-3.209789514541626,3.2097814083099365,8.285301191790495e-06,2.47993278503418,0.7694114446640015,0.7694114446640015,0.0,169.5275115966797,177.0,23286.23828125,-0.0,2819.2763671875,1.0,283.1499938964844,285.8367004394531,291.448486328125,292.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,17850.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950104832649231,1.0,0.0,0.0,2.0705432891845703,2.070552110671997,2.8606319801838254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.466796875,0.0,306.4664001464844,1895.4371337890625,0.0,1571.601318359375,0.5275553464889526,1.0,0.0,3.0,1.0,0.0
12325680,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156005859375,0.8297780156135559,0.3684447109699249,0.3341000080108642,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156921386719,0.8961322903633118,0.4672127068042755,0.444518893957138,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.8849509954452515,0.4502234756946563,0.3165160119533539,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.8515924215316772,0.4006305932998657,0.3819459974765777,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6154479980469,0.7433441281318665,0.2626189291477203,1.1959468126296997,286.6156921386719,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1751403808594,286.6163330078125,1.0,0.6075336337089539,1.0,1.0,0.0,1.0,-3.209789514541626,3.2097814083099365,8.285301191790495e-06,2.47993278503418,0.7694114446640015,0.7694114446640015,0.0,169.5275115966797,177.0,23286.23828125,-0.0,2819.2763671875,1.0,283.1499938964844,285.8367004394531,291.448486328125,292.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,17850.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950104832649231,1.0,0.0,0.0,2.0705432891845703,2.070552110671997,2.8606319801838254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.466796875,0.0,306.4664001464844,1895.4371337890625,0.0,1571.601318359375,0.5275553464889526,1.0,0.0,3.0,1.0,0.0
12325740,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.8262360692024231,0.3683514297008514,0.3341256082057953,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.8921048641204834,0.4674372971057892,0.4448451101779938,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.881106436252594,0.4505971670150757,0.316861480474472,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322021484375,0.8481826782226562,0.4010733067989349,0.382477343082428,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63201904296875,0.7404972910881042,0.2629299759864807,1.197868585586548,286.6322631835937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1750793457031,286.6329040527344,1.0,0.6097118258476257,1.0,1.0,0.0,1.0,-3.2135777473449707,3.213569402694702,8.304963557748124e-06,2.4828970432281494,0.770856499671936,0.770856499671936,0.0,172.53543090820312,180.0,23414.333984375,-0.0,2843.592529296875,1.0,283.1499938964844,285.8437194824219,291.4919738769531,293.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,17843.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965190172195435,1.0,0.0,0.0,2.076573133468628,2.0765819549560547,2.877317797356227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.20849609375,0.0,308.682373046875,1895.4371337890625,0.0,1583.390625,0.5288483500480652,1.0,0.0,3.0,1.0,0.0
12325800,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.8262360692024231,0.3683514297008514,0.3341256082057953,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322631835937,0.8921048641204834,0.4674372971057892,0.4448451101779938,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322326660156,0.881106436252594,0.4505971670150757,0.316861480474472,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322021484375,0.8481826782226562,0.4010733067989349,0.382477343082428,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63201904296875,0.7404972910881042,0.2629299759864807,1.197868585586548,286.6322631835937,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1750793457031,286.6329040527344,1.0,0.6097118258476257,1.0,1.0,0.0,1.0,-3.2135777473449707,3.213569402694702,8.304963557748124e-06,2.4828970432281494,0.770856499671936,0.770856499671936,0.0,172.53543090820312,180.0,23414.333984375,-0.0,2843.592529296875,1.0,283.1499938964844,285.8437194824219,291.4919738769531,293.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,17843.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965190172195435,1.0,0.0,0.0,2.076573133468628,2.0765819549560547,2.877317797356227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.20849609375,0.0,308.682373046875,1895.4371337890625,0.0,1583.390625,0.5288483500480652,1.0,0.0,3.0,1.0,0.0
12325860,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64801025390625,0.8227723240852356,0.3682441711425781,0.3341399133205414,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.8881825804710388,0.4676437079906463,0.4451555907726288,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.8773678541183472,0.4509463012218475,0.3171909749507904,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480407714844,0.8448835015296936,0.4014989733695984,0.3829939067363739,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478881835937,0.737747311592102,0.2632385492324829,1.1997849941253662,286.6481018066406,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1749572753906,286.648681640625,1.0,0.6118803024291992,1.0,1.0,0.0,1.0,-3.217290163040161,3.217282056808472,8.3242393884575e-06,2.4857959747314453,0.7723549008369446,0.7723549008369446,0.0,175.5550994873047,183.0,23541.15234375,-0.0,2867.870849609375,1.0,283.1499938964844,285.8502502441406,291.5338439941406,293.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,17837.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980368494987488,1.0,0.0,0.0,2.0828306674957275,2.0828397274017334,2.8946851671207696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.48095703125,0.0,310.9957580566406,1895.4371337890625,0.0,1595.294921875,0.5301915407180786,1.0,0.0,3.0,1.0,0.0
12325920,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64801025390625,0.8227723240852356,0.3682441711425781,0.3341399133205414,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.8881825804710388,0.4676437079906463,0.4451555907726288,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480712890625,0.8773678541183472,0.4509463012218475,0.3171909749507904,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480407714844,0.8448835015296936,0.4014989733695984,0.3829939067363739,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6478881835937,0.737747311592102,0.2632385492324829,1.1997849941253662,286.6481018066406,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1749572753906,286.648681640625,1.0,0.6118803024291992,1.0,1.0,0.0,1.0,-3.217290163040161,3.217282056808472,8.3242393884575e-06,2.4857959747314453,0.7723549008369446,0.7723549008369446,0.0,175.5550994873047,183.0,23541.15234375,-0.0,2867.870849609375,1.0,283.1499938964844,285.8502502441406,291.5338439941406,293.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,17837.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980368494987488,1.0,0.0,0.0,2.0828306674957275,2.0828397274017334,2.8946851671207696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.48095703125,0.0,310.9957580566406,1895.4371337890625,0.0,1595.294921875,0.5301915407180786,1.0,0.0,3.0,1.0,0.0
12325980,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630249023437,0.8193696737289429,0.3681206405162811,0.3341406583786011,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630859375,0.884363055229187,0.4678291976451874,0.4454475939273834,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630859375,0.8737316131591797,0.4512677788734436,0.3175022006034851,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.8416872620582581,0.4019049704074859,0.3834930956363678,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66290283203125,0.7350851893424988,0.2635424435138702,1.2016854286193848,286.6631164550781,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1747436523437,286.6636657714844,1.0,0.6140345335006714,1.0,1.0,0.0,1.0,-3.22090220451355,3.220893859863281,8.342996807186864e-06,2.488609313964844,0.7739059329032898,0.7739059329032898,0.0,178.58395385742188,186.0,23666.33203125,-0.0,2892.04296875,1.0,283.1499938964844,285.8562927246094,291.5740051269531,293.1459045410156,293.1499938964844,293.1499938964844,283.1499938964844,17831.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995691061019897,1.0,0.0,0.0,2.0893120765686035,2.0893208980560303,2.912728405135568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.24267578125,0.0,313.4065246582031,1895.4371337890625,0.0,1607.354248046875,0.5315841436386108,1.0,0.0,3.0,1.0,0.0
12326040,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630249023437,0.8193696737289429,0.3681206405162811,0.3341406583786011,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630859375,0.884363055229187,0.4678291976451874,0.4454475939273834,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630859375,0.8737316131591797,0.4512677788734436,0.3175022006034851,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6630554199219,0.8416872620582581,0.4019049704074859,0.3834930956363678,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.66290283203125,0.7350851893424988,0.2635424435138702,1.2016854286193848,286.6631164550781,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1747436523437,286.6636657714844,1.0,0.6140345335006714,1.0,1.0,0.0,1.0,-3.22090220451355,3.220893859863281,8.342996807186864e-06,2.488609313964844,0.7739059329032898,0.7739059329032898,0.0,178.58395385742188,186.0,23666.33203125,-0.0,2892.04296875,1.0,283.1499938964844,285.8562927246094,291.5740051269531,293.1459045410156,293.1499938964844,293.1499938964844,283.1499938964844,17831.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995691061019897,1.0,0.0,0.0,2.0893120765686035,2.0893208980560303,2.912728405135568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.24267578125,0.0,313.4065246582031,1895.4371337890625,0.0,1607.354248046875,0.5315841436386108,1.0,0.0,3.0,1.0,0.0
12326100,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.8176855444908142,0.3680520057678222,0.3341352939605713,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.882490873336792,0.4679133296012878,0.4455858469009399,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702575683594,0.8719505667686462,0.4514172077178955,0.3176502883434295,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67022705078125,0.8401250839233398,0.4020998477935791,0.3837354481220245,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700744628906,0.7337841391563416,0.2636920213699341,1.2026269435882568,286.6702880859375,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.17462158203125,286.6708374023437,1.0,0.615105152130127,1.0,1.0,0.0,1.0,-3.222663640975952,3.222655296325684,8.352144504897296e-06,2.489978313446045,0.7747010588645935,0.7747010588645935,0.0,180.10116577148438,186.0,23728.189453125,-0.0,2904.07080078125,1.0,283.1499938964844,285.8591003417969,291.5933837890625,293.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17829.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003419399261475,1.0,0.0,0.0,2.0926358699798584,2.0926449298858643,2.922003261573991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.412109375,0.0,314.648681640625,1895.4371337890625,0.0,1613.452880859375,0.5322989225387573,1.0,0.0,3.0,1.0,0.0
