time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326160,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.8160094022750854,0.3679782450199127,0.3341255784034729,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.8806429505348206,0.4679909646511078,0.4457183480262756,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.8701931834220886,0.4515582621097564,0.3177927732467651,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771850585937,0.8385852575302124,0.4022886157035827,0.3839723467826843,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.7325013875961304,0.2638396918773651,1.2035608291625977,286.6772155761719,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1744689941406,286.6777648925781,1.0,0.6161705851554871,1.0,1.0,0.0,1.0,-3.2243902683258057,3.224381923675537,8.36111303215148e-06,2.491318464279175,0.7755096554756165,0.7755096554756165,0.0,181.61997985839844,189.0,23789.49609375,-0.0,2916.04736328125,1.0,283.1499938964844,285.8617553710937,291.6122741699219,293.1925354003906,293.1499938964844,293.1499938964844,283.1499938964844,17826.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011176347732544,1.0,0.0,0.0,2.0960166454315186,2.0960257053375244,2.9314526273083175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.42578125,0.0,315.9161682128906,1895.4371337890625,0.0,1619.584228515625,0.5330263376235962,1.0,0.0,3.0,1.0,0.0
12326220,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903686523437,0.81267249584198,0.3678160011768341,0.3340936005115509,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.8770195245742798,0.4681279063224792,0.4459668397903442,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.8667490482330322,0.4518166780471802,0.3180618584156036,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903991699219,0.8355695605278015,0.4026489555835724,0.3844305574893951,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.7299867868423462,0.264129102230072,1.2054048776626587,286.6904296875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.17413330078125,286.69091796875,1.0,0.6182863712310791,1.0,1.0,0.0,1.0,-3.227742910385132,3.227734565734864,8.378521670238115e-06,2.4939138889312744,0.7771626114845276,0.7771626114845276,0.0,184.6619110107422,192.0,23910.375,-0.0,2939.847900390625,1.0,283.1499938964844,285.8666687011719,291.6485290527344,293.2370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17820.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026932239532471,1.0,0.0,0.0,2.102928876876831,2.102937936782837,2.950819180114195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.0,0.0,318.5201721191406,1895.4371337890625,0.0,1632.072265625,0.5345146059989929,1.0,0.0,3.0,1.0,0.0
12326280,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903686523437,0.81267249584198,0.3678160011768341,0.3340936005115509,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.8770195245742798,0.4681279063224792,0.4459668397903442,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6904296875,0.8667490482330322,0.4518166780471802,0.3180618584156036,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903991699219,0.8355695605278015,0.4026489555835724,0.3844305574893951,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.7299867868423462,0.264129102230072,1.2054048776626587,286.6904296875,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.17413330078125,286.69091796875,1.0,0.6182863712310791,1.0,1.0,0.0,1.0,-3.227742910385132,3.227734565734864,8.378521670238115e-06,2.4939138889312744,0.7771626114845276,0.7771626114845276,0.0,184.6619110107422,192.0,23910.375,-0.0,2939.847900390625,1.0,283.1499938964844,285.8666687011719,291.6485290527344,293.2370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17820.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026932239532471,1.0,0.0,0.0,2.102928876876831,2.102937936782837,2.950819180114195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.0,0.0,318.5201721191406,1895.4371337890625,0.0,1632.072265625,0.5345146059989929,1.0,0.0,3.0,1.0,0.0
12326340,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8093377947807312,0.3676318526268005,0.3340429961681366,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8734887838363647,0.468237966299057,0.4461910128593445,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8633942008018494,0.4520405530929565,0.3183077871799469,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.83263099193573,0.4029840230941772,0.3848659992218017,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.7275316119194031,0.2644091248512268,1.207210898399353,286.7026672363281,285.4460144042969,293.75,288.674560546875,293.749755859375,297.1737060546875,286.703125,1.0,0.6203793883323669,1.0,1.0,0.0,1.0,-3.230942726135254,3.2309343814849854,8.39512995298719e-06,2.496381521224976,0.7788639664649963,0.7788639664649963,0.0,187.7087554931641,195.0,24028.751953125,-0.0,2963.400146484375,1.0,283.1499938964844,285.8710021972656,291.6826171875,293.279296875,293.1499938964844,293.1499938964844,283.1499938964844,17815.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704296350479126,1.0,0.0,0.0,2.1100432872772217,2.1100523471832275,2.970818684389087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.89306640625,0.0,321.2179870605469,1895.4371337890625,0.0,1644.8226318359375,0.5360480546951294,1.0,0.0,3.0,1.0,0.0
12326400,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8093377947807312,0.3676318526268005,0.3340429961681366,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8734887838363647,0.468237966299057,0.4461910128593445,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8633942008018494,0.4520405530929565,0.3183077871799469,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.83263099193573,0.4029840230941772,0.3848659992218017,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.7275316119194031,0.2644091248512268,1.207210898399353,286.7026672363281,285.4460144042969,293.75,288.674560546875,293.749755859375,297.1737060546875,286.703125,1.0,0.6203793883323669,1.0,1.0,0.0,1.0,-3.230942726135254,3.2309343814849854,8.39512995298719e-06,2.496381521224976,0.7788639664649963,0.7788639664649963,0.0,187.7087554931641,195.0,24028.751953125,-0.0,2963.400146484375,1.0,283.1499938964844,285.8710021972656,291.6826171875,293.279296875,293.1499938964844,293.1499938964844,283.1499938964844,17815.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704296350479126,1.0,0.0,0.0,2.1100432872772217,2.1100523471832275,2.970818684389087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.89306640625,0.0,321.2179870605469,1895.4371337890625,0.0,1644.8226318359375,0.5360480546951294,1.0,0.0,3.0,1.0,0.0
12326460,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.8059872984886169,0.3674292862415313,0.3339742720127105,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.715576171875,0.870050847530365,0.4683238267898559,0.4463911652565002,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.715576171875,0.860127866268158,0.4522329568862915,0.3185307383537292,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7155456542969,0.8297637701034546,0.4032961130142212,0.3852787315845489,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.7251291871070862,0.2646810412406921,1.2089780569076538,286.715576171875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1732177734375,286.7161865234375,1.0,0.6224484443664551,1.0,1.0,0.0,1.0,-3.23399019241333,3.233981847763061,8.410926966462284e-06,2.4987170696258545,0.7806263566017151,0.7806263566017151,0.0,190.7578582763672,198.0,24157.24609375,-0.0,2986.685791015625,1.0,283.1499938964844,285.8758544921875,291.7166748046875,293.3206481933594,293.1499938964844,293.1499938964844,283.1499938964844,17809.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053611278533936,1.0,0.0,0.0,2.1173665523529053,2.117375612258911,2.991475867020199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.14697265625,0.0,324.0115051269531,1895.4371337890625,0.0,1653.316162109375,0.5376273989677429,1.0,0.0,3.0,1.0,0.0
12326520,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71551513671875,0.8059872984886169,0.3674292862415313,0.3339742720127105,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.715576171875,0.870050847530365,0.4683238267898559,0.4463911652565002,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.715576171875,0.860127866268158,0.4522329568862915,0.3185307383537292,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7155456542969,0.8297637701034546,0.4032961130142212,0.3852787315845489,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71539306640625,0.7251291871070862,0.2646810412406921,1.2089780569076538,286.715576171875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1732177734375,286.7161865234375,1.0,0.6224484443664551,1.0,1.0,0.0,1.0,-3.23399019241333,3.233981847763061,8.410926966462284e-06,2.4987170696258545,0.7806263566017151,0.7806263566017151,0.0,190.7578582763672,198.0,24157.24609375,-0.0,2986.685791015625,1.0,283.1499938964844,285.8758544921875,291.7166748046875,293.3206481933594,293.1499938964844,293.1499938964844,283.1499938964844,17809.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053611278533936,1.0,0.0,0.0,2.1173665523529053,2.117375612258911,2.991475867020199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.14697265625,0.0,324.0115051269531,1895.4371337890625,0.0,1653.316162109375,0.5376273989677429,1.0,0.0,3.0,1.0,0.0
12326580,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.732666015625,0.8026813864707947,0.3672356903553009,0.3339057862758636,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327575683594,0.8667415380477905,0.4684098660945892,0.4465838968753814,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327575683594,0.8569855690002441,0.4524205029010772,0.3187443017959595,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326965332031,0.8269940614700317,0.4036066830158233,0.3856832683086395,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325134277344,0.7228014469146729,0.2649602591991424,1.2107535600662231,286.7327575683594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1728515625,286.7335205078125,1.0,0.6245009303092957,1.0,1.0,0.0,1.0,-3.2370176315307617,3.237009286880493,8.426584827248007e-06,2.501018047332764,0.7824805378913879,0.7824805378913879,0.0,193.79010009765625,201.0,24314.19140625,-0.0,3009.8779296875,1.0,283.1499938964844,285.8834228515625,291.75830078125,293.369140625,293.1499938964844,293.1499938964844,283.1499938964844,17802.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055689692497253,1.0,0.0,0.0,2.1249632835388184,2.124972343444824,3.012980016592337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.79296875,0.0,326.9223327636719,1895.4371337890625,0.0,1654.9766845703125,0.5392648577690125,1.0,0.0,3.0,1.0,0.0
12326640,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.732666015625,0.8026813864707947,0.3672356903553009,0.3339057862758636,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327575683594,0.8667415380477905,0.4684098660945892,0.4465838968753814,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7327575683594,0.8569855690002441,0.4524205029010772,0.3187443017959595,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326965332031,0.8269940614700317,0.4036066830158233,0.3856832683086395,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7325134277344,0.7228014469146729,0.2649602591991424,1.2107535600662231,286.7327575683594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1728515625,286.7335205078125,1.0,0.6245009303092957,1.0,1.0,0.0,1.0,-3.2370176315307617,3.237009286880493,8.426584827248007e-06,2.501018047332764,0.7824805378913879,0.7824805378913879,0.0,193.79010009765625,201.0,24314.19140625,-0.0,3009.8779296875,1.0,283.1499938964844,285.8834228515625,291.75830078125,293.369140625,293.1499938964844,293.1499938964844,283.1499938964844,17802.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055689692497253,1.0,0.0,0.0,2.1249632835388184,2.124972343444824,3.012980016592337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.79296875,0.0,326.9223327636719,1895.4371337890625,0.0,1654.9766845703125,0.5392648577690125,1.0,0.0,3.0,1.0,0.0
12326700,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7427978515625,0.8010796904563904,0.3671495914459228,0.3338789641857147,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428894042969,0.865146815776825,0.4684601128101349,0.4466848075389862,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428894042969,0.8554723262786865,0.4525199830532074,0.3188533186912536,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74285888671875,0.8256546854972839,0.4037678241729736,0.385888934135437,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7426147460937,0.721673846244812,0.265107661485672,1.2116676568984983,286.742919921875,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1727600097656,286.7437438964844,1.0,0.6255258917808533,1.0,1.0,0.0,1.0,-3.238584041595459,3.2385756969451904,8.434677511104383e-06,2.50220251083374,0.7834483981132507,0.7834483981132507,0.0,195.29473876953125,201.0,24403.046875,-0.0,3021.5390625,1.0,283.1499938964844,285.8882141113281,291.782958984375,293.3977355957031,293.1499938964844,293.1499938964844,283.1499938964844,17797.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055433988571167,1.0,0.0,0.0,2.1288859844207764,2.1288952827453613,3.024114505478792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.66015625,0.0,328.4305419921875,1895.4371337890625,0.0,1654.7724609375,0.5401099920272827,1.0,0.0,3.0,1.0,0.0
12326760,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7547302246094,0.7995151877403259,0.3670738339424133,0.3338595926761627,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548828125,0.8635939359664917,0.4685185253620147,0.4467914700508117,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548522949219,0.8539995551109314,0.4526268243789673,0.3189659714698791,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7547912597656,0.8243467807769775,0.4039359092712402,0.3860993683338165,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7545166015625,0.7205718159675598,0.2652627229690552,1.212608814239502,286.7548828125,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1727600097656,286.7559509277344,1.0,0.6265527009963989,1.0,1.0,0.0,1.0,-3.2402091026306152,3.2402007579803467,8.44306850922294e-06,2.5034282207489014,0.7844476699829102,0.7844476699829102,0.0,196.791259765625,204.0,24511.296875,-0.0,3033.291748046875,1.0,283.1499938964844,285.8943786621094,291.8101501464844,293.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,17793.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055323123931885,1.0,0.0,0.0,2.1329033374786377,2.132912397384644,3.0355380431501544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.880859375,0.0,329.9786376953125,1895.4371337890625,0.0,1654.6837158203125,0.5409752130508423,1.0,0.0,3.0,1.0,0.0
12326820,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.7965264916419983,0.3669756650924682,0.3338600993156433,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.8606376647949219,0.4686811566352844,0.4470391571521759,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.8511992692947388,0.4528852105140686,0.3192156255245209,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.821845531463623,0.4043118357658386,0.3865496814250946,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.7184642553329468,0.2656099498271942,1.2146259546279907,286.7845458984375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1731262207031,286.7857360839844,1.0,0.6286243796348572,1.0,1.0,0.0,1.0,-3.243774175643921,3.2437658309936523,8.461473044008017e-06,2.506109476089477,0.7865511775016785,0.7865511775016785,0.0,199.7495574951172,207.0,24764.2578125,-0.0,3057.317138671875,1.0,283.1499938964844,285.91162109375,291.87188720703125,293.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,17782.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058824896812439,1.0,0.0,0.0,2.141261577606201,2.141270875930786,3.059375899283623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7783203125,0.0,333.211181640625,1895.4371337890625,0.0,1657.4822998046875,0.5427743792533875,1.0,0.0,3.0,1.0,0.0
12326880,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.7965264916419983,0.3669756650924682,0.3338600993156433,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.8606376647949219,0.4686811566352844,0.4470391571521759,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.8511992692947388,0.4528852105140686,0.3192156255245209,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.821845531463623,0.4043118357658386,0.3865496814250946,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841186523437,0.7184642553329468,0.2656099498271942,1.2146259546279907,286.7845458984375,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1731262207031,286.7857360839844,1.0,0.6286243796348572,1.0,1.0,0.0,1.0,-3.243774175643921,3.2437658309936523,8.461473044008017e-06,2.506109476089477,0.7865511775016785,0.7865511775016785,0.0,199.7495574951172,207.0,24764.2578125,-0.0,3057.317138671875,1.0,283.1499938964844,285.91162109375,291.87188720703125,293.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,17782.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058824896812439,1.0,0.0,0.0,2.141261577606201,2.141270875930786,3.059375899283623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.7783203125,0.0,333.211181640625,1895.4371337890625,0.0,1657.4822998046875,0.5427743792533875,1.0,0.0,3.0,1.0,0.0
12326940,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.7937193512916565,0.3669441342353821,0.3339200615882873,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179016113281,0.8578717112541199,0.4689043760299682,0.4473423957824707,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81787109375,0.8485828042030334,0.453201025724411,0.3195045292377472,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.8194882869720459,0.4047407209873199,0.3870482742786407,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.7164818644523621,0.2660095393657684,1.21686589717865,286.8179016113281,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1739501953125,286.8192749023437,1.0,0.6307356357574463,1.0,1.0,0.0,1.0,-3.2478504180908203,3.247842073440552,8.482536031806376e-06,2.5091726779937744,0.7888064384460449,0.7888064384460449,0.0,202.6710205078125,195.0,25046.26953125,-0.0,3082.2939453125,1.0,283.1499938964844,285.9313049316406,291.9413452148437,293.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,17769.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069681286811829,1.0,0.0,0.0,2.1501152515411377,2.1501245498657227,3.084727779878449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.2421875,0.0,336.6550598144531,1895.4371337890625,0.0,1666.1722412109375,0.5446797013282776,1.0,0.0,3.0,1.0,0.0
12327000,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177185058594,0.7937193512916565,0.3669441342353821,0.3339200615882873,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8179016113281,0.8578717112541199,0.4689043760299682,0.4473423957824707,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81787109375,0.8485828042030334,0.453201025724411,0.3195045292377472,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.8194882869720459,0.4047407209873199,0.3870482742786407,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81744384765625,0.7164818644523621,0.2660095393657684,1.21686589717865,286.8179016113281,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1739501953125,286.8192749023437,1.0,0.6307356357574463,1.0,1.0,0.0,1.0,-3.2478504180908203,3.247842073440552,8.482536031806376e-06,2.5091726779937744,0.7888064384460449,0.7888064384460449,0.0,202.6710205078125,195.0,25046.26953125,-0.0,3082.2939453125,1.0,283.1499938964844,285.9313049316406,291.9413452148437,293.5880432128906,293.1499938964844,293.1499938964844,283.1499938964844,17769.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069681286811829,1.0,0.0,0.0,2.1501152515411377,2.1501245498657227,3.084727779878449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.2421875,0.0,336.6550598144531,1895.4371337890625,0.0,1666.1722412109375,0.5446797013282776,1.0,0.0,3.0,1.0,0.0
12327060,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.7976288795471191,0.3669885694980621,0.3337945640087127,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.862096905708313,0.4691919088363647,0.4474422931671142,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8527319431304932,0.4535793960094452,0.3196414113044739,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8234516978263855,0.4052276015281677,0.3873372077941894,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529052734375,0.7200822234153748,0.2664700448513031,1.2181196212768557,286.8533935546875,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.17529296875,286.8547668457031,1.0,0.6285921931266785,1.0,1.0,0.0,1.0,-3.249842643737793,3.2498340606689453,8.492798770021182e-06,2.5106539726257324,0.7912227511405945,0.7912227511405945,0.0,198.9085693359375,183.0,25344.0234375,-0.0,3065.732421875,1.0,283.1499938964844,285.9520874023437,292.0158386230469,293.6797180175781,293.1499938964844,293.1499938964844,283.1499938964844,17754.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086761593818665,1.0,0.0,0.0,2.159512996673584,2.159522294998169,3.111752562290349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.021484375,0.0,340.33563232421875,1895.4371337890625,0.0,1679.88525390625,0.5467026233673096,1.0,0.0,3.0,1.0,0.0
12327120,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.7976288795471191,0.3669885694980621,0.3337945640087127,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.862096905708313,0.4691919088363647,0.4474422931671142,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8527319431304932,0.4535793960094452,0.3196414113044739,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8234516978263855,0.4052276015281677,0.3873372077941894,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529052734375,0.7200822234153748,0.2664700448513031,1.2181196212768557,286.8533935546875,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.17529296875,286.8547668457031,1.0,0.6285921931266785,1.0,1.0,0.0,1.0,-3.249842643737793,3.2498340606689453,8.492798770021182e-06,2.5106539726257324,0.7912227511405945,0.7912227511405945,0.0,198.9085693359375,183.0,25344.0234375,-0.0,3065.732421875,1.0,283.1499938964844,285.9520874023437,292.0158386230469,293.6797180175781,293.1499938964844,293.1499938964844,283.1499938964844,17754.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086761593818665,1.0,0.0,0.0,2.159512996673584,2.159522294998169,3.111752562290349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.021484375,0.0,340.33563232421875,1895.4371337890625,0.0,1679.88525390625,0.5467026233673096,1.0,0.0,3.0,1.0,0.0
12327180,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8059518933296204,0.3671402335166931,0.3336164951324463,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8710322380065918,0.4695682823657989,0.4474692940711975,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.8614581227302551,0.4540461897850036,0.3197243213653564,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.831524133682251,0.4057987928390503,0.3875487446784973,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.7272018194198608,0.2670236825942993,1.2190405130386353,286.8907165527344,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1773681640625,286.8921813964844,1.0,0.6244650483131409,1.0,1.0,0.0,1.0,-3.25112247467041,3.2511138916015625,8.499207979184575e-06,2.5115315914154053,0.7938132286071777,0.7938132286071777,0.0,191.24322509765625,171.0,25660.25,-0.0,3025.96337890625,1.0,283.1499938964844,285.973876953125,292.0940246582031,293.7763366699219,293.1499938964844,293.1499938964844,283.1499938964844,17738.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107834815979004,1.0,0.0,0.0,2.1695120334625244,2.1695213317871094,3.14063498763062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.76513671875,0.0,344.2819519042969,1895.4371337890625,0.0,1696.8712158203125,0.548856258392334,1.0,0.0,3.0,1.0,0.0
12327240,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8059518933296204,0.3671402335166931,0.3336164951324463,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8710322380065918,0.4695682823657989,0.4474692940711975,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89068603515625,0.8614581227302551,0.4540461897850036,0.3197243213653564,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905944824219,0.831524133682251,0.4057987928390503,0.3875487446784973,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.7272018194198608,0.2670236825942993,1.2190405130386353,286.8907165527344,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1773681640625,286.8921813964844,1.0,0.6244650483131409,1.0,1.0,0.0,1.0,-3.25112247467041,3.2511138916015625,8.499207979184575e-06,2.5115315914154053,0.7938132286071777,0.7938132286071777,0.0,191.24322509765625,171.0,25660.25,-0.0,3025.96337890625,1.0,283.1499938964844,285.973876953125,292.0940246582031,293.7763366699219,293.1499938964844,293.1499938964844,283.1499938964844,17738.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107834815979004,1.0,0.0,0.0,2.1695120334625244,2.1695213317871094,3.14063498763062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.76513671875,0.0,344.2819519042969,1895.4371337890625,0.0,1696.8712158203125,0.548856258392334,1.0,0.0,3.0,1.0,0.0
12327300,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90997314453125,0.8111997246742249,0.3672539591789245,0.3335308134555816,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91015625,0.876868486404419,0.4697895050048828,0.4474810659885406,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9101257324219,0.8671659231185913,0.4543116390705108,0.3197640180587768,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100341796875,0.8367324471473694,0.4061157405376434,0.387651264667511,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096374511719,0.731727659702301,0.2673358619213104,1.219503402709961,286.9101867675781,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.1786499023437,286.9116516113281,1.0,0.6219519972801208,1.0,1.0,0.0,1.0,-3.251760959625244,3.2517523765563965,8.502387572661974e-06,2.511961936950684,0.7951772809028625,0.7951772809028625,0.0,186.57180786132807,171.0,25825.90234375,-0.0,3001.409423828125,1.0,283.1499938964844,285.9851989746094,292.1344299316406,293.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,17730.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119450569152832,1.0,0.0,0.0,2.174751043319702,2.174760341644287,3.1558218438476615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.91455078125,0.0,346.3627014160156,1895.4371337890625,0.0,1706.26611328125,0.5499853491783142,1.0,0.0,3.0,1.0,0.0
12327360,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.8169360756874084,0.3673904836177826,0.3334527015686035,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8835238218307495,0.4700312316417694,0.4474983215332031,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300537109375,0.8736904859542847,0.4545966684818268,0.3198071718215942,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299621582031,0.8426700234413147,0.4064522087574005,0.3877583146095276,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295654296875,0.7368514537811279,0.2676700949668884,1.2199997901916504,286.9301147460937,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1800537109375,286.931640625,1.0,0.6192502975463867,1.0,1.0,0.0,1.0,-3.252465009689331,3.2524564266204834,8.50590004120022e-06,2.512439012527466,0.7965353727340698,0.7965353727340698,0.0,181.5413360595703,159.0,25996.291015625,-0.0,2974.991943359375,1.0,283.1499938964844,285.996826171875,292.1756286621094,293.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,17723.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131680250167847,1.0,0.0,0.0,2.180116415023804,2.1801257133483887,3.171412288338616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.5517578125,0.0,348.5098571777344,1895.4371337890625,0.0,1716.181640625,0.5511436462402344,1.0,0.0,3.0,1.0,0.0
12327420,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.829986035823822,0.3677258789539337,0.3333265781402588,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.8991989493370056,0.4705725014209747,0.4475594162940979,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.8891393542289734,0.4552211463451385,0.3199109137058258,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.856826901435852,0.4071796834468841,0.3879960775375366,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.7490120530128479,0.2683996856212616,1.2211365699768066,286.9714660644531,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1832275390625,286.9730529785156,1.0,0.6134806275367737,1.0,1.0,0.0,1.0,-3.2541637420654297,3.254155158996582,8.514427463524044e-06,2.513608932495117,0.7992584705352783,0.7992584705352783,0.0,170.76663208007812,147.0,26349.70703125,-0.0,2918.77392578125,1.0,283.1499938964844,286.02105712890625,292.26031494140625,293.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,17714.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715782642364502,1.0,0.0,0.0,2.191025257110596,2.1910345554351807,3.203229823611764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.169921875,0.0,352.9289245605469,1895.4371337890625,0.0,1737.4627685546875,0.5535101294517517,1.0,0.0,3.0,1.0,0.0
12327480,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.829986035823822,0.3677258789539337,0.3333265781402588,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.8991989493370056,0.4705725014209747,0.4475594162940979,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9714050292969,0.8891393542289734,0.4552211463451385,0.3199109137058258,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.856826901435852,0.4071796834468841,0.3879960775375366,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.7490120530128479,0.2683996856212616,1.2211365699768066,286.9714660644531,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1832275390625,286.9730529785156,1.0,0.6134806275367737,1.0,1.0,0.0,1.0,-3.2541637420654297,3.254155158996582,8.514427463524044e-06,2.513608932495117,0.7992584705352783,0.7992584705352783,0.0,170.76663208007812,147.0,26349.70703125,-0.0,2918.77392578125,1.0,283.1499938964844,286.02105712890625,292.26031494140625,293.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,17714.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715782642364502,1.0,0.0,0.0,2.191025257110596,2.1910345554351807,3.203229823611764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.169921875,0.0,352.9289245605469,1895.4371337890625,0.0,1737.4627685546875,0.5535101294517517,1.0,0.0,3.0,1.0,0.0
12327540,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142822265625,0.8458290696144104,0.3681384623050689,0.3332481384277344,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.919302463531494,0.4711869060993194,0.4476661384105682,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.9080822467803956,0.455913782119751,0.320044994354248,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8744494318962097,0.4079758822917938,0.3882754147052765,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.7641911506652832,0.2692049145698547,1.2225052118301392,287.0145263671875,284.95001220703125,294.3388977050781,289.3333435058594,294.33746337890625,297.1867370605469,287.01617431640625,1.0,0.6074179410934448,1.0,1.0,0.0,1.0,-3.2563397884368896,3.256331205368042,8.525433258910198e-06,2.5151379108428955,0.8020403385162354,0.8020403385162354,0.0,159.3936004638672,135.0,26718.515625,-0.0,2860.17236328125,1.0,283.1499938964844,286.04638671875,292.3475341796875,294.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,17707.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186252474784851,1.0,0.0,0.0,2.202204465866089,2.202214002609253,3.236001191453397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.41650390625,0.0,357.50714111328125,1895.4371337890625,0.0,1760.724853515625,0.5559404492378235,1.0,0.0,3.0,1.0,0.0
12327600,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142822265625,0.8458290696144104,0.3681384623050689,0.3332481384277344,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.919302463531494,0.4711869060993194,0.4476661384105682,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.9080822467803956,0.455913782119751,0.320044994354248,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143737792969,0.8744494318962097,0.4079758822917938,0.3882754147052765,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.7641911506652832,0.2692049145698547,1.2225052118301392,287.0145263671875,284.95001220703125,294.3388977050781,289.3333435058594,294.33746337890625,297.1867370605469,287.01617431640625,1.0,0.6074179410934448,1.0,1.0,0.0,1.0,-3.2563397884368896,3.256331205368042,8.525433258910198e-06,2.5151379108428955,0.8020403385162354,0.8020403385162354,0.0,159.3936004638672,135.0,26718.515625,-0.0,2860.17236328125,1.0,283.1499938964844,286.04638671875,292.3475341796875,294.0926208496094,293.1499938964844,293.1499938964844,283.1499938964844,17707.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186252474784851,1.0,0.0,0.0,2.202204465866089,2.202214002609253,3.236001191453397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4980.41650390625,0.0,357.50714111328125,1895.4371337890625,0.0,1760.724853515625,0.5559404492378235,1.0,0.0,3.0,1.0,0.0
12327660,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.8656152486801147,0.3686202466487884,0.3332202732563019,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.9449746608734132,0.4718686044216156,0.447823703289032,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.058837890625,0.9333168268203736,0.4566684365272522,0.3202130496501922,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587463378906,0.8961599469184875,0.4088349044322967,0.3886014819145202,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05828857421875,0.7830747365951538,0.270077645778656,1.2241199016571045,287.05889892578125,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1904602050781,287.06060791015625,1.0,0.6012141704559326,1.0,1.0,0.0,1.0,-3.259030818939209,3.2590222358703613,8.539127520634793e-06,2.5170576572418213,0.8048826456069946,0.8048826456069946,0.0,147.69869995117188,123.0,27100.1875,-0.0,2800.77197265625,1.0,283.1499938964844,286.07257080078125,292.4365234375,294.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17700.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216835618019104,1.0,0.0,0.0,2.213619947433472,2.213629484176636,3.269636579261715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.97998046875,0.0,362.23095703125,1895.4371337890625,0.0,1785.8956298828125,0.5584260821342468,1.0,0.0,3.0,1.0,0.0
12327720,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05865478515625,0.8656152486801147,0.3686202466487884,0.3332202732563019,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.9449746608734132,0.4718686044216156,0.447823703289032,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.058837890625,0.9333168268203736,0.4566684365272522,0.3202130496501922,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0587463378906,0.8961599469184875,0.4088349044322967,0.3886014819145202,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05828857421875,0.7830747365951538,0.270077645778656,1.2241199016571045,287.05889892578125,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1904602050781,287.06060791015625,1.0,0.6012141704559326,1.0,1.0,0.0,1.0,-3.259030818939209,3.2590222358703613,8.539127520634793e-06,2.5170576572418213,0.8048826456069946,0.8048826456069946,0.0,147.69869995117188,123.0,27100.1875,-0.0,2800.77197265625,1.0,283.1499938964844,286.07257080078125,292.4365234375,294.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17700.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216835618019104,1.0,0.0,0.0,2.213619947433472,2.213629484176636,3.269636579261715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.97998046875,0.0,362.23095703125,1895.4371337890625,0.0,1785.8956298828125,0.5584260821342468,1.0,0.0,3.0,1.0,0.0
12327780,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8907051682472229,0.3691639304161072,0.3332417905330658,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.9732978343963624,0.4726115763187408,0.4480322301387787,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.9630085229873656,0.4574790298938751,0.3204150795936584,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10406494140625,0.9245431423187256,0.4097509384155273,0.3889745771884918,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.806421160697937,0.271010160446167,1.2259728908538818,287.10418701171875,284.95001220703125,294.510009765625,289.5103454589844,294.5085144042969,297.1943054199219,287.1059265136719,1.0,0.5949506163597107,1.0,1.0,0.0,1.0,-3.2622263431549072,3.26221776008606,8.555466592952143e-06,2.519362211227417,0.80778568983078,0.80778568983078,0.0,135.8317413330078,126.0,27492.017578125,-0.0,2741.354736328125,1.0,283.1499938964844,286.0993347167969,292.52655029296875,294.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,17694.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249302268028259,1.0,0.0,0.0,2.22524642944336,2.2252559661865234,3.304072322407592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.53125,0.0,367.0913391113281,1895.4371337890625,0.0,1812.775634765625,0.5609610676765442,1.0,0.0,3.0,1.0,0.0
12327840,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8907051682472229,0.3691639304161072,0.3332417905330658,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10418701171875,0.9732978343963624,0.4726115763187408,0.4480322301387787,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.9630085229873656,0.4574790298938751,0.3204150795936584,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10406494140625,0.9245431423187256,0.4097509384155273,0.3889745771884918,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.806421160697937,0.271010160446167,1.2259728908538818,287.10418701171875,284.95001220703125,294.510009765625,289.5103454589844,294.5085144042969,297.1943054199219,287.1059265136719,1.0,0.5949506163597107,1.0,1.0,0.0,1.0,-3.2622263431549072,3.26221776008606,8.555466592952143e-06,2.519362211227417,0.80778568983078,0.80778568983078,0.0,135.8317413330078,126.0,27492.017578125,-0.0,2741.354736328125,1.0,283.1499938964844,286.0993347167969,292.52655029296875,294.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,17694.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249302268028259,1.0,0.0,0.0,2.22524642944336,2.2252559661865234,3.304072322407592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.53125,0.0,367.0913391113281,1895.4371337890625,0.0,1812.775634765625,0.5609610676765442,1.0,0.0,3.0,1.0,0.0
12327900,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.8993546962738037,0.3694546818733215,0.3333638310432434,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.9817118048667908,0.4730039238929748,0.4482541680335998,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273803710937,0.9720934629440308,0.4579026401042938,0.3206015229225158,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272888183594,0.9348694086074828,0.4102282226085663,0.3892773687839508,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268005371094,0.8141434192657471,0.271496057510376,1.227454423904419,287.12744140625,284.95001220703125,294.5533752441406,289.5550842285156,294.5519104003906,297.1962280273437,287.1292419433594,1.0,0.5936673879623413,1.0,1.0,0.0,1.0,-3.2650063037872314,3.264997720718384,8.569758392695803e-06,2.521392345428467,0.8092604875564575,0.8092604875564575,0.0,132.41259765625,126.0,27695.3125,-0.0,2728.044921875,1.0,283.1499938964844,286.1131896972656,292.5717468261719,294.3763732910156,293.1499938964844,293.1499938964844,283.1499938964844,17692.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266183495521545,1.0,0.0,0.0,2.231133460998535,2.2311432361602783,3.321578105897061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.2548828125,0.0,369.5710754394531,1895.4371337890625,0.0,1826.8155517578125,0.5622458457946777,1.0,0.0,3.0,1.0,0.0
12327960,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509704589844,0.9051077961921692,0.3697471022605896,0.3335422277450561,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.986905574798584,0.473402589559555,0.4485388398170471,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15118408203125,0.9777594208717346,0.4583299160003662,0.32083261013031,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1510925292969,0.9416629672050476,0.4107104241847992,0.3896417319774627,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1506042480469,0.81915682554245,0.2719859480857849,1.2292263507843018,287.1512145996094,284.95001220703125,294.5968017578125,289.5998229980469,294.5953369140625,297.1980895996094,287.1530456542969,1.0,0.593060314655304,1.0,1.0,0.0,1.0,-3.2684085369110107,3.268399953842163,8.587405318394303e-06,2.523932456970215,0.8107520341873169,0.8107520341873169,0.0,130.3781280517578,129.0,27902.89453125,-0.0,2723.71435546875,1.0,283.1499938964844,286.12744140625,292.61700439453125,294.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,17689.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283602356910706,1.0,0.0,0.0,2.2370705604553223,2.237080335617065,3.3392794307474105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.33544921875,0.0,372.0843200683594,1895.4371337890625,0.0,1841.346923828125,0.5635421872138977,1.0,0.0,3.0,1.0,0.0
