time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328020,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19903564453125,0.9111267924308776,0.3703317940235138,0.3339889943599701,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19927978515625,0.9917925596237184,0.4742122590541839,0.4492150247097015,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1992492675781,0.9831454753875732,0.4591896533966064,0.3213686048984527,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991577148437,0.9484221339225768,0.411682665348053,0.3904732465744018,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986694335937,0.8243274688720703,0.2729679346084595,1.233237624168396,287.1993103027344,284.95001220703125,294.6833190917969,289.68902587890625,294.6818542480469,297.20147705078125,287.2011413574219,1.0,0.5932995676994324,1.0,1.0,0.0,1.0,-3.2762255668640137,3.276216983795166,8.62811430124566e-06,2.529805421829224,0.813783586025238,0.813783586025238,0.0,128.72633361816406,132.0,28324.775390625,-0.0,2730.623779296875,1.0,283.1499938964844,286.1563415527344,292.707275390625,294.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17684.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320166826248169,1.0,0.0,0.0,2.24908709526062,2.249096870422364,3.375249661985436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.98828125,0.0,377.2095642089844,1895.4371337890625,0.0,1871.997314453125,0.5661680102348328,1.0,0.0,3.0,1.0,0.0
12328080,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.19903564453125,0.9111267924308776,0.3703317940235138,0.3339889943599701,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19927978515625,0.9917925596237184,0.4742122590541839,0.4492150247097015,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1992492675781,0.9831454753875732,0.4591896533966064,0.3213686048984527,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991577148437,0.9484221339225768,0.411682665348053,0.3904732465744018,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986694335937,0.8243274688720703,0.2729679346084595,1.233237624168396,287.1993103027344,284.95001220703125,294.6833190917969,289.68902587890625,294.6818542480469,297.20147705078125,287.2011413574219,1.0,0.5932995676994324,1.0,1.0,0.0,1.0,-3.2762255668640137,3.276216983795166,8.62811430124566e-06,2.529805421829224,0.813783586025238,0.813783586025238,0.0,128.72633361816406,132.0,28324.775390625,-0.0,2730.623779296875,1.0,283.1499938964844,286.1563415527344,292.707275390625,294.55084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17684.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320166826248169,1.0,0.0,0.0,2.24908709526062,2.249096870422364,3.375249661985436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.98828125,0.0,377.2095642089844,1895.4371337890625,0.0,1871.997314453125,0.5661680102348328,1.0,0.0,3.0,1.0,0.0
12328140,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470703125,0.9115902185440063,0.370916873216629,0.3345107734203338,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.247314453125,0.9921825528144836,0.475035548210144,0.4499835669994354,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2472839355469,0.9836153388023376,0.4600549638271332,0.3219669461250305,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471923828125,0.9491785764694214,0.4126628339290619,0.3913916647434234,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467041015625,0.8251868486404419,0.2739483714103699,1.2376213073730469,287.247314453125,284.95001220703125,294.76873779296875,289.77716064453125,294.7673034667969,297.2044372558594,287.2491455078125,1.0,0.5947617292404175,1.0,1.0,0.0,1.0,-3.2848715782165527,3.284862995147705,8.673322554386687e-06,2.536328315734864,0.8168792128562927,0.8168792128562927,0.0,129.1163330078125,135.0,28750.740234375,-0.0,2750.72412109375,1.0,283.1499938964844,286.1852111816406,292.79638671875,294.666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17678.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358677387237549,1.0,0.0,0.0,2.261285781860352,2.2612955570220947,3.411962552490877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.79443359375,0.0,382.465576171875,1895.4371337890625,0.0,1904.4869384765625,0.5688364505767822,1.0,0.0,3.0,1.0,0.0
12328200,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470703125,0.9115902185440063,0.370916873216629,0.3345107734203338,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.247314453125,0.9921825528144836,0.475035548210144,0.4499835669994354,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2472839355469,0.9836153388023376,0.4600549638271332,0.3219669461250305,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471923828125,0.9491785764694214,0.4126628339290619,0.3913916647434234,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467041015625,0.8251868486404419,0.2739483714103699,1.2376213073730469,287.247314453125,284.95001220703125,294.76873779296875,289.77716064453125,294.7673034667969,297.2044372558594,287.2491455078125,1.0,0.5947617292404175,1.0,1.0,0.0,1.0,-3.2848715782165527,3.284862995147705,8.673322554386687e-06,2.536328315734864,0.8168792128562927,0.8168792128562927,0.0,129.1163330078125,135.0,28750.740234375,-0.0,2750.72412109375,1.0,283.1499938964844,286.1852111816406,292.79638671875,294.666748046875,293.1499938964844,293.1499938964844,283.1499938964844,17678.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358677387237549,1.0,0.0,0.0,2.261285781860352,2.2612955570220947,3.411962552490877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.79443359375,0.0,382.465576171875,1895.4371337890625,0.0,1904.4869384765625,0.5688364505767822,1.0,0.0,3.0,1.0,0.0
12328260,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.9088249802589417,0.371504545211792,0.3350767493247986,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945861816406,0.99008047580719,0.4758713543415069,0.4508086144924164,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945861816406,0.981355369091034,0.4609260559082031,0.3226021230220794,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944641113281,0.9465606212615968,0.4136506021022796,0.3923617899417877,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29400634765625,0.8235964179039001,0.2749266326427459,1.2422064542770386,287.29461669921875,284.95001220703125,294.85223388671875,289.863525390625,294.850830078125,297.2070007324219,287.2964172363281,1.0,0.5969101786613464,1.0,1.0,0.0,1.0,-3.293987989425659,3.2939794063568115,8.721156518731732e-06,2.543220996856689,0.8200374245643616,0.8200374245643616,0.0,130.65957641601562,138.0,29176.14453125,-0.0,2778.38671875,1.0,283.1499938964844,286.2135009765625,292.8833923339844,294.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,17674.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398449778556824,1.0,0.0,0.0,2.273655652999878,2.2736656665802,3.449393659593625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.259765625,0.0,387.8503112792969,1895.4371337890625,0.0,1938.2596435546875,0.5715451836585999,1.0,0.0,3.0,1.0,0.0
12328320,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2943725585937,0.9088249802589417,0.371504545211792,0.3350767493247986,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945861816406,0.99008047580719,0.4758713543415069,0.4508086144924164,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945861816406,0.981355369091034,0.4609260559082031,0.3226021230220794,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2944641113281,0.9465606212615968,0.4136506021022796,0.3923617899417877,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29400634765625,0.8235964179039001,0.2749266326427459,1.2422064542770386,287.29461669921875,284.95001220703125,294.85223388671875,289.863525390625,294.850830078125,297.2070007324219,287.2964172363281,1.0,0.5969101786613464,1.0,1.0,0.0,1.0,-3.293987989425659,3.2939794063568115,8.721156518731732e-06,2.543220996856689,0.8200374245643616,0.8200374245643616,0.0,130.65957641601562,138.0,29176.14453125,-0.0,2778.38671875,1.0,283.1499938964844,286.2135009765625,292.8833923339844,294.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,17674.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398449778556824,1.0,0.0,0.0,2.273655652999878,2.2736656665802,3.449393659593625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.259765625,0.0,387.8503112792969,1895.4371337890625,0.0,1938.2596435546875,0.5715451836585999,1.0,0.0,3.0,1.0,0.0
12328380,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.904525339603424,0.3720949590206146,0.335669070482254,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406066894531,0.9865699410438538,0.4767177999019623,0.4516692161560058,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.9775667786598206,0.4618015885353088,0.3232592344284057,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404846191406,0.9421373605728148,0.4146452248096466,0.3933636248111725,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34002685546875,0.8207237720489502,0.275903046131134,1.2469017505645752,287.34063720703125,284.95001220703125,294.93292236328125,289.9474182128906,294.9315795898437,297.2092590332031,287.34234619140625,1.0,0.599440336227417,1.0,1.0,0.0,1.0,-3.3033761978149414,3.303367376327514,8.770581189310178e-06,2.550330400466919,0.8232563138008118,0.8232563138008118,0.0,132.85122680664062,141.0,29597.005859375,-0.0,2810.420166015625,1.0,283.1499938964844,286.2408447265625,292.96759033203125,294.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17669.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438838481903076,1.0,0.0,0.0,2.286183357238769,2.286193609237671,3.487510582544928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.9697265625,0.0,393.3605651855469,1895.4371337890625,0.0,1972.776123046875,0.5742918252944946,1.0,0.0,3.0,1.0,0.0
12328440,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.34039306640625,0.904525339603424,0.3720949590206146,0.335669070482254,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3406066894531,0.9865699410438538,0.4767177999019623,0.4516692161560058,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.9775667786598206,0.4618015885353088,0.3232592344284057,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404846191406,0.9421373605728148,0.4146452248096466,0.3933636248111725,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34002685546875,0.8207237720489502,0.275903046131134,1.2469017505645752,287.34063720703125,284.95001220703125,294.93292236328125,289.9474182128906,294.9315795898437,297.2092590332031,287.34234619140625,1.0,0.599440336227417,1.0,1.0,0.0,1.0,-3.3033761978149414,3.303367376327514,8.770581189310178e-06,2.550330400466919,0.8232563138008118,0.8232563138008118,0.0,132.85122680664062,141.0,29597.005859375,-0.0,2810.420166015625,1.0,283.1499938964844,286.2408447265625,292.96759033203125,294.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17669.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438838481903076,1.0,0.0,0.0,2.286183357238769,2.286193609237671,3.487510582544928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.9697265625,0.0,393.3605651855469,1895.4371337890625,0.0,1972.776123046875,0.5742918252944946,1.0,0.0,3.0,1.0,0.0
12328500,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.902144193649292,0.372391015291214,0.3359713554382324,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36328125,0.984484076499939,0.4771444797515869,0.4521085023880005,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3632507324219,0.9753196835517884,0.4622405171394348,0.3235928416252136,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631591796875,0.9395464658737184,0.4151447713375091,0.3938723802566528,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627014160156,0.819024384021759,0.2763907313346863,1.2492737770080566,287.3633117675781,284.95001220703125,294.9719543457031,289.9881896972656,294.9706726074219,297.2102966308594,287.3650207519531,1.0,0.6007919907569885,1.0,1.0,0.0,1.0,-3.308133125305176,3.308124542236328,8.795688700047322e-06,2.553936243057251,0.8248882293701172,0.8248882293701172,0.0,134.0970458984375,141.0,29821.1640625,-0.0,2827.481201171875,1.0,283.1499938964844,286.25543212890625,293.00848388671875,294.94677734375,293.1499938964844,293.1499938964844,283.1499938964844,17667.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459189891815186,1.0,0.0,0.0,2.2925026416778564,2.2925126552581787,3.506816312892625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.21240234375,0.0,396.1617431640625,1895.4371337890625,0.0,1990.2501220703125,0.5756785273551941,1.0,0.0,3.0,1.0,0.0
12328560,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853454589844,0.8996811509132385,0.3726884424686432,0.3362770676612854,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9822556972503662,0.4775739312171936,0.4525527954101562,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9729241132736206,0.4626808762550354,0.3239291608333587,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3854675292969,0.9368188977241516,0.4156463742256164,0.3943853974342346,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.385009765625,0.8172292113304138,0.27687868475914,1.2516578435897827,287.3855895996094,284.95001220703125,295.010009765625,290.0280456542969,295.0087280273437,297.21124267578125,287.38726806640625,1.0,0.6021808385848999,1.0,1.0,0.0,1.0,-3.3129231929779053,3.3129143714904785,8.821011761028785e-06,2.55756950378418,0.8265345096588135,0.8265345096588135,0.0,135.40733337402344,144.0,30048.375,-0.0,2845.023193359375,1.0,283.1499938964844,286.2705993652344,293.048828125,295.0014343261719,293.1499938964844,293.1499938964844,283.1499938964844,17665.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480160593986511,1.0,0.0,0.0,2.298856019973755,2.298866271972656,3.526281204813131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.759765625,0.0,398.9929504394531,1895.4371337890625,0.0,2008.31201171875,0.5770736336708069,1.0,0.0,3.0,1.0,0.0
12328620,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281311035156,0.894605278968811,0.3732820153236389,0.3368940651416778,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.9774945378303528,0.4784362018108368,0.4534515142440796,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283142089844,0.9678249955177308,0.4635600745677948,0.3246060609817505,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42822265625,0.9311437010765076,0.4166513681411743,0.3954198956489563,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278259277344,0.8134641647338867,0.2778528928756714,1.2564473152160645,287.4283447265625,284.95001220703125,295.0826416015625,290.1047668457031,295.0814514160156,297.21295166015625,287.429931640625,1.0,0.6050337553024292,1.0,1.0,0.0,1.0,-3.322563648223877,3.32255482673645,8.872106263879687e-06,2.5648891925811768,0.829868495464325,0.829868495464325,0.0,138.1653594970703,147.0,30492.72265625,-0.0,2881.158935546875,1.0,283.1499938964844,286.2994689941406,293.1266784667969,295.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17661.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524049282073975,1.0,0.0,0.0,2.3116586208343506,2.311668634414673,3.565666588656313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.71240234375,0.0,404.7433776855469,1895.4371337890625,0.0,2046.2930908203125,0.5798875093460083,1.0,0.0,3.0,1.0,0.0
12328680,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4281311035156,0.894605278968811,0.3732820153236389,0.3368940651416778,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283447265625,0.9774945378303528,0.4784362018108368,0.4534515142440796,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4283142089844,0.9678249955177308,0.4635600745677948,0.3246060609817505,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42822265625,0.9311437010765076,0.4166513681411743,0.3954198956489563,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4278259277344,0.8134641647338867,0.2778528928756714,1.2564473152160645,287.4283447265625,284.95001220703125,295.0826416015625,290.1047668457031,295.0814514160156,297.21295166015625,287.429931640625,1.0,0.6050337553024292,1.0,1.0,0.0,1.0,-3.322563648223877,3.32255482673645,8.872106263879687e-06,2.5648891925811768,0.829868495464325,0.829868495464325,0.0,138.1653594970703,147.0,30492.72265625,-0.0,2881.158935546875,1.0,283.1499938964844,286.2994689941406,293.1266784667969,295.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17661.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524049282073975,1.0,0.0,0.0,2.3116586208343506,2.311668634414673,3.565666588656313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.71240234375,0.0,404.7433776855469,1895.4371337890625,0.0,2046.2930908203125,0.5798875093460083,1.0,0.0,3.0,1.0,0.0
12328740,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681091308594,0.8894884586334229,0.3738656640052795,0.3375089466571808,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682922363281,0.9724640250205994,0.4792948067188263,0.4543538391590118,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.9624677300453186,0.4644286632537842,0.3252809643745422,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.9253872632980348,0.4176517426967621,0.3964568078517914,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.809568464756012,0.2788203358650207,1.2612354755401611,287.4682922363281,284.95001220703125,295.1499938964844,290.1767578125,295.14892578125,297.21441650390625,287.4697570800781,1.0,0.6079422235488892,1.0,1.0,0.0,1.0,-3.332205057144165,3.332195997238159,8.923379027692135e-06,2.5722193717956543,0.8332533240318298,0.8332533240318298,0.0,141.04473876953125,150.0,30920.287109375,-0.0,2918.184814453125,1.0,283.1499938964844,286.3262023925781,293.19927978515625,295.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,17658.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569182515144348,1.0,0.0,0.0,2.324570655822754,2.324580907821656,3.6056107433068973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.58251953125,0.0,410.6051940917969,1895.4371337890625,0.0,2085.59716796875,0.5827291011810303,1.0,0.0,3.0,1.0,0.0
12328800,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681091308594,0.8894884586334229,0.3738656640052795,0.3375089466571808,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4682922363281,0.9724640250205994,0.4792948067188263,0.4543538391590118,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.9624677300453186,0.4644286632537842,0.3252809643745422,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4681701660156,0.9253872632980348,0.4176517426967621,0.3964568078517914,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678039550781,0.809568464756012,0.2788203358650207,1.2612354755401611,287.4682922363281,284.95001220703125,295.1499938964844,290.1767578125,295.14892578125,297.21441650390625,287.4697570800781,1.0,0.6079422235488892,1.0,1.0,0.0,1.0,-3.332205057144165,3.332195997238159,8.923379027692135e-06,2.5722193717956543,0.8332533240318298,0.8332533240318298,0.0,141.04473876953125,150.0,30920.287109375,-0.0,2918.184814453125,1.0,283.1499938964844,286.3262023925781,293.19927978515625,295.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,17658.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569182515144348,1.0,0.0,0.0,2.324570655822754,2.324580907821656,3.6056107433068973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.58251953125,0.0,410.6051940917969,1895.4371337890625,0.0,2085.59716796875,0.5827291011810303,1.0,0.0,3.0,1.0,0.0
12328860,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047607421875,0.8844308853149414,0.3744293749332428,0.3381112813949585,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049133300781,0.9672638773918152,0.4801395833492279,0.4552488327026367,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049133300781,0.9569639563560486,0.4652759134769439,0.3259452581405639,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048217773437,0.919710099697113,0.4186383783817291,0.3974861204624176,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044860839844,0.8055890202522278,0.2797746062278747,1.2659871578216553,287.50494384765625,284.95001220703125,295.21124267578125,290.24334716796875,295.21026611328125,297.2155456542969,287.5062561035156,1.0,0.610870361328125,1.0,1.0,0.0,1.0,-3.341756820678711,3.341747760772705,8.974348929768894e-06,2.5794918537139893,0.8366848826408386,0.8366848826408386,0.0,144.00161743164062,153.0,31326.9296875,-0.0,2955.662109375,1.0,283.1499938964844,286.35040283203125,293.2657470703125,295.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,17655.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614071369171143,1.0,0.0,0.0,2.3375725746154785,2.337583065032959,3.646058246431494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8828125,0.0,416.5714721679688,1895.4371337890625,0.0,2124.92626953125,0.585594117641449,1.0,0.0,3.0,1.0,0.0
12328920,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047607421875,0.8844308853149414,0.3744293749332428,0.3381112813949585,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049133300781,0.9672638773918152,0.4801395833492279,0.4552488327026367,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5049133300781,0.9569639563560486,0.4652759134769439,0.3259452581405639,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048217773437,0.919710099697113,0.4186383783817291,0.3974861204624176,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044860839844,0.8055890202522278,0.2797746062278747,1.2659871578216553,287.50494384765625,284.95001220703125,295.21124267578125,290.24334716796875,295.21026611328125,297.2155456542969,287.5062561035156,1.0,0.610870361328125,1.0,1.0,0.0,1.0,-3.341756820678711,3.341747760772705,8.974348929768894e-06,2.5794918537139893,0.8366848826408386,0.8366848826408386,0.0,144.00161743164062,153.0,31326.9296875,-0.0,2955.662109375,1.0,283.1499938964844,286.35040283203125,293.2657470703125,295.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,17655.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614071369171143,1.0,0.0,0.0,2.3375725746154785,2.337583065032959,3.646058246431494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.8828125,0.0,416.5714721679688,1895.4371337890625,0.0,2124.92626953125,0.585594117641449,1.0,0.0,3.0,1.0,0.0
12328980,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53759765625,0.87947678565979,0.3749628067016601,0.338691234588623,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377502441406,0.9619523286819458,0.4809598326683044,0.4561257660388946,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377502441406,0.9513799548149108,0.466090589761734,0.326590746641159,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376892089844,0.9142138361930848,0.4196015000343323,0.3984981477260589,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5373840332031,0.8016015291213989,0.2807086408138275,1.270667552947998,287.53778076171875,284.95001220703125,295.2655639648437,290.30377197265625,295.26470947265625,297.2163391113281,287.5389404296875,1.0,0.6137928366661072,1.0,1.0,0.0,1.0,-3.3511312007904053,3.3511221408843994,9.024539394886231e-06,2.586639642715454,0.840157687664032,0.840157687664032,0.0,147.011474609375,156.0,31708.43359375,-0.0,2993.257568359375,1.0,283.1499938964844,286.3717346191406,293.32568359375,295.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17653.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657914161682129,1.0,0.0,0.0,2.3506417274475098,2.3506522178649902,3.686941738578753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.2197265625,0.0,422.6335144042969,1895.4371337890625,0.0,2163.558349609375,0.588477611541748,1.0,0.0,3.0,1.0,0.0
12329040,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.53759765625,0.87947678565979,0.3749628067016601,0.338691234588623,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377502441406,0.9619523286819458,0.4809598326683044,0.4561257660388946,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377502441406,0.9513799548149108,0.466090589761734,0.326590746641159,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5376892089844,0.9142138361930848,0.4196015000343323,0.3984981477260589,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5373840332031,0.8016015291213989,0.2807086408138275,1.270667552947998,287.53778076171875,284.95001220703125,295.2655639648437,290.30377197265625,295.26470947265625,297.2163391113281,287.5389404296875,1.0,0.6137928366661072,1.0,1.0,0.0,1.0,-3.3511312007904053,3.3511221408843994,9.024539394886231e-06,2.586639642715454,0.840157687664032,0.840157687664032,0.0,147.011474609375,156.0,31708.43359375,-0.0,2993.257568359375,1.0,283.1499938964844,286.3717346191406,293.32568359375,295.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17653.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657914161682129,1.0,0.0,0.0,2.3506417274475098,2.3506522178649902,3.686941738578753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.2197265625,0.0,422.6335144042969,1895.4371337890625,0.0,2163.558349609375,0.588477611541748,1.0,0.0,3.0,1.0,0.0
12329100,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5524597167969,0.8770431280136108,0.3752148151397705,0.338969737291336,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5525817871094,0.9592655301094056,0.4813573360443115,0.4565541446208954,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5525817871094,0.9485704898834229,0.4664821028709411,0.3269038796424866,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5525207519531,0.9115558862686156,0.4200711250305176,0.3989945948123932,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.7996335625648499,0.2811656594276428,1.2729703187942505,287.5526123046875,284.95001220703125,295.28985595703125,290.3314208984375,295.2890625,297.21661376953125,287.5536804199219,1.0,0.615246057510376,1.0,1.0,0.0,1.0,-3.355724334716797,3.35571551322937,9.04919215827249e-06,2.5901455879211426,0.841907799243927,0.841907799243927,0.0,148.531982421875,156.0,31888.439453125,-0.0,3012.012939453125,1.0,283.1499938964844,286.3812255859375,293.35302734375,295.4282531738281,293.1499938964844,293.1499938964844,283.1499938964844,17652.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679328322410583,1.0,0.0,0.0,2.357194185256958,2.3572046756744385,3.7075247405482514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.146484375,0.0,425.697509765625,1895.4371337890625,0.0,2182.50390625,0.5899246335029602,1.0,0.0,3.0,1.0,0.0
12329160,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.566162109375,0.8746383786201477,0.3754549026489258,0.3392387628555298,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662841796875,0.9565616250038148,0.4817441701889038,0.4569737911224365,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5662536621094,0.9457539916038512,0.466860830783844,0.3272090852260589,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56622314453125,0.908967673778534,0.4205307364463806,0.3994828462600708,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.7976829409599304,0.2816145718097687,1.2752412557601929,287.5662841796875,284.95001220703125,295.31207275390625,290.3572692871094,295.3113708496094,297.2167663574219,287.5672912597656,1.0,0.6166908144950867,1.0,1.0,0.0,1.0,-3.3602383136749268,3.360229253768921,9.073459295905195e-06,2.5935938358306885,0.8436660170555115,0.8436660170555115,0.0,150.06141662597656,159.0,32060.494140625,-0.0,3030.693359375,1.0,283.1499938964844,286.38983154296875,293.3785095214844,295.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,17652.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700352668762207,1.0,0.0,0.0,2.3637540340423584,2.363764524459839,3.728189028606721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.16455078125,0.0,428.7816162109375,1895.4371337890625,0.0,2201.151611328125,0.5913742780685425,1.0,0.0,3.0,1.0,0.0
12329220,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.86991286277771,0.3758940398693084,0.3397435545921325,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.951111137866974,0.4824803173542022,0.4577815532684326,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.9401111602783204,0.4675740897655487,0.3277916312217712,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9040281772613524,0.4214147925376892,0.4004298448562622,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897521972656,0.7938317060470581,0.2824841141700744,1.2796709537506104,287.59002685546875,284.95001220703125,295.3500061035156,290.4031677246094,295.3494567871094,297.2167663574219,287.5908203125,1.0,0.6195479035377502,1.0,1.0,0.0,1.0,-3.3689839839935303,3.3689749240875244,9.120592039835174e-06,2.600283145904541,0.8472025990486145,0.8472025990486145,0.0,153.14427185058594,162.0,32378.6171875,0.0,3067.710205078125,1.0,283.1499938964844,286.40435791015625,293.4236755371094,295.53326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17651.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774133026599884,1.0,0.0,0.0,2.376880884170532,2.376891613006592,3.769712293433258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.265625,0.0,435.0035400390625,1895.4371337890625,0.0,2237.627685546875,0.5942777991294861,1.0,0.0,3.0,1.0,0.0
12329280,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.86991286277771,0.3758940398693084,0.3397435545921325,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59002685546875,0.951111137866974,0.4824803173542022,0.4577815532684326,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.9401111602783204,0.4675740897655487,0.3277916312217712,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9040281772613524,0.4214147925376892,0.4004298448562622,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897521972656,0.7938317060470581,0.2824841141700744,1.2796709537506104,287.59002685546875,284.95001220703125,295.3500061035156,290.4031677246094,295.3494567871094,297.2167663574219,287.5908203125,1.0,0.6195479035377502,1.0,1.0,0.0,1.0,-3.3689839839935303,3.3689749240875244,9.120592039835174e-06,2.600283145904541,0.8472025990486145,0.8472025990486145,0.0,153.14427185058594,162.0,32378.6171875,0.0,3067.710205078125,1.0,283.1499938964844,286.40435791015625,293.4236755371094,295.53326416015625,293.1499938964844,293.1499938964844,283.1499938964844,17651.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774133026599884,1.0,0.0,0.0,2.376880884170532,2.376891613006592,3.769712293433258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.265625,0.0,435.0035400390625,1895.4371337890625,0.0,2237.627685546875,0.5942777991294861,1.0,0.0,3.0,1.0,0.0
12329340,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083679199219,0.8652875423431396,0.3762678503990173,0.3401948809623718,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.9456108212471008,0.4831553995609283,0.4585372805595398,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.934467911720276,0.4682171046733856,0.3283294141292572,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8993603587150574,0.4222418963909149,0.4013282358646393,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.790037214756012,0.283308207988739,1.283917784690857,287.60845947265625,284.95001220703125,295.37847900390625,290.440673828125,295.3780822753906,297.2162780761719,287.6090393066406,1.0,0.6223499178886414,1.0,1.0,0.0,1.0,-3.377271175384521,3.3772618770599365,9.165395567833912e-06,2.606632709503174,0.8507599830627441,0.8507599830627441,0.0,156.25735473632812,165.0,32658.314453125,0.0,3104.059814453125,1.0,283.1499938964844,286.4149169921875,293.4603881835937,295.5903015136719,293.1499938964844,293.1499938964844,283.1499938964844,17651.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780735492706299,1.0,0.0,0.0,2.389993906021118,2.3900046348571777,3.811421720456565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.0078125,0.0,441.2864074707031,1895.4371337890625,0.0,2272.86083984375,0.5971819758415222,1.0,0.0,3.0,1.0,0.0
12329400,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083679199219,0.8652875423431396,0.3762678503990173,0.3401948809623718,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.9456108212471008,0.4831553995609283,0.4585372805595398,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.934467911720276,0.4682171046733856,0.3283294141292572,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6083984375,0.8993603587150574,0.4222418963909149,0.4013282358646393,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.790037214756012,0.283308207988739,1.283917784690857,287.60845947265625,284.95001220703125,295.37847900390625,290.440673828125,295.3780822753906,297.2162780761719,287.6090393066406,1.0,0.6223499178886414,1.0,1.0,0.0,1.0,-3.377271175384521,3.3772618770599365,9.165395567833912e-06,2.606632709503174,0.8507599830627441,0.8507599830627441,0.0,156.25735473632812,165.0,32658.314453125,0.0,3104.059814453125,1.0,283.1499938964844,286.4149169921875,293.4603881835937,295.5903015136719,293.1499938964844,293.1499938964844,283.1499938964844,17651.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780735492706299,1.0,0.0,0.0,2.389993906021118,2.3900046348571777,3.811421720456565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.0078125,0.0,441.2864074707031,1895.4371337890625,0.0,2272.86083984375,0.5971819758415222,1.0,0.0,3.0,1.0,0.0
12329460,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.8607456088066101,0.3765631914138794,0.3405812382698059,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.9400678277015686,0.4837555587291717,0.4592282474040985,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.9288392663002014,0.4687755703926086,0.3288127779960632,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.8947593569755554,0.4229991436004638,0.4021663665771484,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209716796875,0.786285400390625,0.2840771973133087,1.2879396677017212,287.62109375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.21533203125,287.6214599609375,1.0,0.6250825524330139,1.0,1.0,0.0,1.0,-3.3849937915802,3.3849844932556152,9.207277798850557e-06,2.6125621795654297,0.8543303608894348,0.8543303608894348,0.0,159.39968872070312,168.0,32894.9609375,0.0,3139.47998046875,1.0,283.1499938964844,286.4211730957031,293.4878845214844,295.6357727050781,293.1499938964844,293.1499938964844,283.1499938964844,17652.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818378210067749,1.0,0.0,0.0,2.4030637741088867,2.4030745029449463,3.85322152851586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.88134765625,0.0,447.6163024902344,1895.4371337890625,0.0,2306.65673828125,0.6000800728797913,1.0,0.0,3.0,1.0,0.0
12329520,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.8607456088066101,0.3765631914138794,0.3405812382698059,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.9400678277015686,0.4837555587291717,0.4592282474040985,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.9288392663002014,0.4687755703926086,0.3288127779960632,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.8947593569755554,0.4229991436004638,0.4021663665771484,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209716796875,0.786285400390625,0.2840771973133087,1.2879396677017212,287.62109375,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.21533203125,287.6214599609375,1.0,0.6250825524330139,1.0,1.0,0.0,1.0,-3.3849937915802,3.3849844932556152,9.207277798850557e-06,2.6125621795654297,0.8543303608894348,0.8543303608894348,0.0,159.39968872070312,168.0,32894.9609375,0.0,3139.47998046875,1.0,283.1499938964844,286.4211730957031,293.4878845214844,295.6357727050781,293.1499938964844,293.1499938964844,283.1499938964844,17652.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818378210067749,1.0,0.0,0.0,2.4030637741088867,2.4030745029449463,3.85322152851586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.88134765625,0.0,447.6163024902344,1895.4371337890625,0.0,2306.65673828125,0.6000800728797913,1.0,0.0,3.0,1.0,0.0
12329580,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.8562692999839783,0.3767663538455963,0.3408906161785126,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.9344903826713562,0.4842661917209625,0.4598411023616791,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.9232435822486876,0.4692346155643463,0.3292315900325775,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.8901994824409485,0.423673152923584,0.4029318392276764,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273803710937,0.7825614213943481,0.2847808003425598,1.2916920185089111,287.6274108886719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.2138061523437,287.6275329589844,1.0,0.6277313232421875,1.0,1.0,0.0,1.0,-3.392041206359864,3.3920319080352783,9.24561572901439e-06,2.6179864406585693,0.8579051494598389,0.8579051494598389,0.0,162.57106018066406,171.0,33083.87109375,0.0,3173.6962890625,1.0,283.1499938964844,286.4227600097656,293.5054626464844,295.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17654.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854068875312805,1.0,0.0,0.0,2.416059255599976,2.416069984436035,3.8950091152401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.3720703125,0.0,453.9778442382813,1895.4371337890625,0.0,2338.81884765625,0.602965235710144,1.0,0.0,3.0,1.0,0.0
12329640,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.8562692999839783,0.3767663538455963,0.3408906161785126,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.9344903826713562,0.4842661917209625,0.4598411023616791,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.9232435822486876,0.4692346155643463,0.3292315900325775,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6274108886719,0.8901994824409485,0.423673152923584,0.4029318392276764,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6273803710937,0.7825614213943481,0.2847808003425598,1.2916920185089111,287.6274108886719,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.2138061523437,287.6275329589844,1.0,0.6277313232421875,1.0,1.0,0.0,1.0,-3.392041206359864,3.3920319080352783,9.24561572901439e-06,2.6179864406585693,0.8579051494598389,0.8579051494598389,0.0,162.57106018066406,171.0,33083.87109375,0.0,3173.6962890625,1.0,283.1499938964844,286.4227600097656,293.5054626464844,295.6685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17654.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854068875312805,1.0,0.0,0.0,2.416059255599976,2.416069984436035,3.8950091152401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.3720703125,0.0,453.9778442382813,1895.4371337890625,0.0,2338.81884765625,0.602965235710144,1.0,0.0,3.0,1.0,0.0
12329700,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8540500998497009,0.3768289387226105,0.3410125970840454,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.9316922426223756,0.4844831824302673,0.460113912820816,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.920465648174286,0.4694219827651977,0.3294135332107544,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.887930154800415,0.4239745140075683,0.4032833278179168,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.7807052135467529,0.285104751586914,1.2934528589248655,287.6280517578125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.2128601074219,287.6280822753906,1.0,0.6290196776390076,1.0,1.0,0.0,1.0,-3.395275831222534,3.395266532897949,9.263254469260572e-06,2.6204817295074463,0.8596912622451782,0.8596912622451782,0.0,164.16773986816406,171.0,33158.9453125,0.0,3190.263916015625,1.0,283.1499938964844,286.4217224121094,293.5102844238281,295.679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17655.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871125936508179,1.0,0.0,0.0,2.422518730163574,2.422529697418213,3.915864681403036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.43408203125,0.0,457.1653137207031,1895.4371337890625,0.0,2354.228759765625,0.6044006943702698,1.0,0.0,3.0,1.0,0.0
12329760,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269836425781,0.8518407940864563,0.3768632709980011,0.3411108255386352,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.626953125,0.9288907051086426,0.4846722185611725,0.4603621065616607,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269836425781,0.9177065491676332,0.4695788323879242,0.3295755088329315,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269836425781,0.885665774345398,0.424249917268753,0.4036119878292084,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62701416015625,0.778850793838501,0.2854084372520447,1.295129418373108,287.626953125,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.21173095703125,287.6268310546875,1.0,0.6302817463874817,1.0,1.0,0.0,1.0,-3.3982994556427,3.3982901573181152,9.279768164560664e-06,2.6228182315826416,0.8614748120307922,0.8614748120307922,0.0,165.771728515625,174.0,33220.30859375,0.0,3206.424560546875,1.0,283.1499938964844,286.4193725585937,293.5123291015625,295.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17656.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887647151947021,1.0,0.0,0.0,2.428947687149048,2.4289586544036865,3.936676193916355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.96240234375,0.0,460.3544006347656,1895.4371337890625,0.0,2369.1787109375,0.6058301329612732,1.0,0.0,3.0,1.0,0.0
12329820,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.8474435210227966,0.3768406212329864,0.3412303030490875,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192626953125,0.9232891798019408,0.4849591553211212,0.4607780277729034,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192932128906,0.9122658967971802,0.4697936773300171,0.3298346996307373,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192932128906,0.8811456561088562,0.4247160255908966,0.4041945338249206,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6194152832031,0.775141179561615,0.2859500050544739,1.2982079982757568,287.6192626953125,284.95001220703125,295.3812561035156,290.4921264648437,295.38165283203125,297.2090759277344,287.6188659667969,1.0,0.6327202320098877,1.0,1.0,0.0,1.0,-3.4036593437194824,3.403650045394897,9.309114830102772e-06,2.62697434425354,0.8650293946266174,0.8650293946266174,0.0,169.00189208984375,177.0,33299.58203125,0.0,3237.387451171875,1.0,283.1499938964844,286.41064453125,293.5078430175781,295.6922607421875,293.1499938964844,293.1499938964844,283.1499938964844,17660.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919074296951294,1.0,0.0,0.0,2.4416964054107666,2.4417073726654053,3.97810879348981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.1640625,0.0,466.7284851074219,1895.4371337890625,0.0,2397.67919921875,0.6086673140525818,1.0,0.0,3.0,1.0,0.0
