time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329880,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.8474435210227966,0.3768406212329864,0.3412303030490875,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192626953125,0.9232891798019408,0.4849591553211212,0.4607780277729034,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192932128906,0.9122658967971802,0.4697936773300171,0.3298346996307373,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6192932128906,0.8811456561088562,0.4247160255908966,0.4041945338249206,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6194152832031,0.775141179561615,0.2859500050544739,1.2982079982757568,287.6192626953125,284.95001220703125,295.3812561035156,290.4921264648437,295.38165283203125,297.2090759277344,287.6188659667969,1.0,0.6327202320098877,1.0,1.0,0.0,1.0,-3.4036593437194824,3.403650045394897,9.309114830102772e-06,2.62697434425354,0.8650293946266174,0.8650293946266174,0.0,169.00189208984375,177.0,33299.58203125,0.0,3237.387451171875,1.0,283.1499938964844,286.41064453125,293.5078430175781,295.6922607421875,293.1499938964844,293.1499938964844,283.1499938964844,17660.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919074296951294,1.0,0.0,0.0,2.4416964054107666,2.4417073726654053,3.97810879348981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.1640625,0.0,466.7284851074219,1895.4371337890625,0.0,2397.67919921875,0.6086673140525818,1.0,0.0,3.0,1.0,0.0
12329940,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6039428710937,0.8430585265159607,0.3766834735870361,0.3412360250949859,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9177130460739136,0.4851108193397522,0.4610739946365356,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9069711565971376,0.4698627293109894,0.3299979865550995,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8766252994537354,0.4250565469264984,0.4046657681465149,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.7714192271232605,0.2863940298557281,1.3008781671524048,287.60382080078125,284.95001220703125,295.3500061035156,290.4766540527344,295.35064697265625,297.20574951171875,287.6031494140625,1.0,0.6350317001342773,1.0,1.0,0.0,1.0,-3.407998561859131,3.407989025115967,9.33296360017266e-06,2.6303606033325195,0.8685581684112549,0.8685581684112549,0.0,172.26226806640625,180.0,33317.01953125,0.0,3266.276123046875,1.0,283.1499938964844,286.396240234375,293.4911804199219,295.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,17664.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948092222213745,1.0,0.0,0.0,2.454271078109741,2.454282283782959,4.019189248083421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.451171875,0.0,473.0813293457031,1895.4371337890625,0.0,2424.0654296875,0.6114692091941833,1.0,0.0,3.0,1.0,0.0
12330000,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6039428710937,0.8430585265159607,0.3766834735870361,0.3412360250949859,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9177130460739136,0.4851108193397522,0.4610739946365356,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038513183594,0.9069711565971376,0.4698627293109894,0.3299979865550995,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8766252994537354,0.4250565469264984,0.4046657681465149,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.7714192271232605,0.2863940298557281,1.3008781671524048,287.60382080078125,284.95001220703125,295.3500061035156,290.4766540527344,295.35064697265625,297.20574951171875,287.6031494140625,1.0,0.6350317001342773,1.0,1.0,0.0,1.0,-3.407998561859131,3.407989025115967,9.33296360017266e-06,2.6303606033325195,0.8685581684112549,0.8685581684112549,0.0,172.26226806640625,180.0,33317.01953125,0.0,3266.276123046875,1.0,283.1499938964844,286.396240234375,293.4911804199219,295.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,17664.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948092222213745,1.0,0.0,0.0,2.454271078109741,2.454282283782959,4.019189248083421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.451171875,0.0,473.0813293457031,1895.4371337890625,0.0,2424.0654296875,0.6114692091941833,1.0,0.0,3.0,1.0,0.0
12330060,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.8383510112762451,0.3762066066265106,0.3410300612449646,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.58074951171875,0.9118114113807678,0.4849355518817901,0.4611437022686004,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58074951171875,0.9015300273895264,0.4695972800254822,0.3299877941608429,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.580810546875,0.8717471361160278,0.4250789880752563,0.404919296503067,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810546875,0.7673391103744507,0.2865432500839233,1.302629828453064,287.5807189941406,284.95001220703125,295.3074951171875,290.4504699707031,295.3082580566406,297.20001220703125,287.5797424316406,1.0,0.6371440291404724,1.0,1.0,0.0,1.0,-3.41023850440979,3.410228967666626,9.345466423837934e-06,2.632176399230957,0.8720510601997375,0.8720510601997375,0.0,175.69924926757812,183.0,33272.3203125,-0.0,3291.425048828125,1.0,283.1499938964844,286.376220703125,293.4625549316406,295.6537170410156,293.1499938964844,293.1499938964844,283.1499938964844,17669.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797252893447876,1.0,0.0,0.0,2.466639280319214,2.466650485992432,4.059800460254337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.82373046875,0.0,479.39398193359375,1895.4371337890625,0.0,2446.3359375,0.6142281889915466,1.0,0.0,3.0,1.0,0.0
12330120,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58087158203125,0.8383510112762451,0.3762066066265106,0.3410300612449646,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.58074951171875,0.9118114113807678,0.4849355518817901,0.4611437022686004,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58074951171875,0.9015300273895264,0.4695972800254822,0.3299877941608429,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.580810546875,0.8717471361160278,0.4250789880752563,0.404919296503067,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810546875,0.7673391103744507,0.2865432500839233,1.302629828453064,287.5807189941406,284.95001220703125,295.3074951171875,290.4504699707031,295.3082580566406,297.20001220703125,287.5797424316406,1.0,0.6371440291404724,1.0,1.0,0.0,1.0,-3.41023850440979,3.410228967666626,9.345466423837934e-06,2.632176399230957,0.8720510601997375,0.8720510601997375,0.0,175.69924926757812,183.0,33272.3203125,-0.0,3291.425048828125,1.0,283.1499938964844,286.376220703125,293.4625549316406,295.6537170410156,293.1499938964844,293.1499938964844,283.1499938964844,17669.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797252893447876,1.0,0.0,0.0,2.466639280319214,2.466650485992432,4.059800460254337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.82373046875,0.0,479.39398193359375,1895.4371337890625,0.0,2446.3359375,0.6142281889915466,1.0,0.0,3.0,1.0,0.0
12330180,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506286621094,0.8330312967300415,0.3753480911254883,0.3404828011989593,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.9053667187690736,0.484350711107254,0.4608335793018341,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8954677581787109,0.4689249694347381,0.3296971917152405,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8661986589431763,0.424696147441864,0.4047974050045013,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508728027344,0.762565553188324,0.2862895727157593,1.3026256561279297,287.5504455566406,284.95001220703125,295.2569580078125,290.4158630371094,295.25787353515625,297.1910705566406,287.5492248535156,1.0,0.6388964056968689,1.0,1.0,0.0,1.0,-3.408710241317749,3.408700942993164,9.337340088677593e-06,2.6310901641845703,0.8754985332489014,0.8754985332489014,0.0,179.41201782226562,186.0,33168.17578125,-0.0,3309.509765625,1.0,283.1499938964844,286.3509216308594,293.4247436523437,295.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,17676.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799017608165741,1.0,0.0,0.0,2.478768110275269,2.4787793159484863,4.099823343040043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.1318359375,0.0,485.6466369628906,1895.4371337890625,0.0,2462.446533203125,0.6169368028640747,1.0,0.0,3.0,1.0,0.0
12330240,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506286621094,0.8330312967300415,0.3753480911254883,0.3404828011989593,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55047607421875,0.9053667187690736,0.484350711107254,0.4608335793018341,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8954677581787109,0.4689249694347381,0.3296971917152405,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505676269531,0.8661986589431763,0.424696147441864,0.4047974050045013,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508728027344,0.762565553188324,0.2862895727157593,1.3026256561279297,287.5504455566406,284.95001220703125,295.2569580078125,290.4158630371094,295.25787353515625,297.1910705566406,287.5492248535156,1.0,0.6388964056968689,1.0,1.0,0.0,1.0,-3.408710241317749,3.408700942993164,9.337340088677593e-06,2.6310901641845703,0.8754985332489014,0.8754985332489014,0.0,179.41201782226562,186.0,33168.17578125,-0.0,3309.509765625,1.0,283.1499938964844,286.3509216308594,293.4247436523437,295.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,17676.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799017608165741,1.0,0.0,0.0,2.478768110275269,2.4787793159484863,4.099823343040043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.1318359375,0.0,485.6466369628906,1895.4371337890625,0.0,2462.446533203125,0.6169368028640747,1.0,0.0,3.0,1.0,0.0
12330300,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330810546875,0.8302887082099915,0.3748100101947784,0.3401073813438415,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.53289794921875,0.902191162109375,0.4839362800121307,0.4605595767498016,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329284667969,0.8923364877700806,0.4684688746929168,0.3294653594493866,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329895019531,0.8633401989936829,0.4243842661380768,0.4046187102794647,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5333251953125,0.7600709199905396,0.2860420942306518,1.3020615577697754,287.5328674316406,284.95001220703125,295.2288513183594,290.39556884765625,295.22979736328125,297.1858215332031,287.5315246582031,1.0,0.639629602432251,1.0,1.0,0.0,1.0,-3.4067587852478027,3.4067494869232178,9.326772669737691e-06,2.629629373550415,0.8772026300430298,0.8772026300430298,0.0,181.2935943603516,186.0,33095.52734375,-0.0,3315.95068359375,1.0,283.1499938964844,286.3364562988281,293.4028625488281,295.5877990722656,293.1499938964844,293.1499938964844,283.1499938964844,17679.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996601462364197,1.0,0.0,0.0,2.4847333431243896,2.4847447872161865,4.1195801259164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.23779296875,0.0,488.74462890625,1895.4371337890625,0.0,2468.318359375,0.6182700991630554,1.0,0.0,3.0,1.0,0.0
12330360,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.8275330662727356,0.3742102980613708,0.339675098657608,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.51385498046875,0.8990427851676941,0.4834516942501068,0.4602177441120147,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51385498046875,0.8891940712928772,0.4679438173770904,0.3291843235492706,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5139465332031,0.8604788184165955,0.4240034520626068,0.4043731689453125,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5143127441406,0.7575556635856628,0.2857266962528229,1.301181435585022,287.5138244628906,284.95001220703125,295.1988830566406,290.37335205078125,295.1999206542969,297.18023681640625,287.5123596191406,1.0,0.6402720212936401,1.0,1.0,0.0,1.0,-3.40413761138916,3.404128313064575,9.312547263107264e-06,2.627652168273926,0.8788925409317017,0.8788925409317017,0.0,183.1686553955078,189.0,33010.17578125,-0.0,3320.799072265625,1.0,283.1499938964844,286.3209533691406,293.3791809082031,295.5602111816406,293.1499938964844,293.1499938964844,283.1499938964844,17682.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001622557640076,1.0,0.0,0.0,2.490628957748413,2.49064040184021,4.139152736115648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.09912109375,0.0,491.8211364746094,1895.4371337890625,0.0,2472.90869140625,0.6195884943008423,1.0,0.0,3.0,1.0,0.0
12330420,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718933105469,0.822013258934021,0.3728425204753876,0.3386569619178772,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.8927642107009888,0.4822901785373688,0.4593498110771179,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717102050781,0.8829416036605835,0.466703861951828,0.3284880816936493,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717712402344,0.8548080921173096,0.4230543076992035,0.4037016332149505,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721984863281,0.7525277733802795,0.2849160432815552,1.2985888719558716,287.4716491699219,284.95001220703125,295.1337890625,290.323486328125,295.1349182128906,297.1683044433594,287.4700012207031,1.0,0.6413037776947021,1.0,1.0,0.0,1.0,-3.397108793258667,3.397099494934082,9.274385774915572e-06,2.622323036193848,0.8822267055511475,0.8822267055511475,0.0,186.8758544921875,192.0,32803.625,-0.0,3326.098876953125,1.0,283.1499938964844,286.2869567871094,293.3266906738281,295.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,17690.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007920384407043,1.0,0.0,0.0,2.5022006034851074,2.5022120475769043,4.177703658569954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.302734375,0.0,497.90228271484375,1895.4371337890625,0.0,2478.66845703125,0.6221780776977539,1.0,0.0,3.0,1.0,0.0
12330480,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4718933105469,0.822013258934021,0.3728425204753876,0.3386569619178772,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.8927642107009888,0.4822901785373688,0.4593498110771179,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717102050781,0.8829416036605835,0.466703861951828,0.3284880816936493,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4717712402344,0.8548080921173096,0.4230543076992035,0.4037016332149505,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4721984863281,0.7525277733802795,0.2849160432815552,1.2985888719558716,287.4716491699219,284.95001220703125,295.1337890625,290.323486328125,295.1349182128906,297.1683044433594,287.4700012207031,1.0,0.6413037776947021,1.0,1.0,0.0,1.0,-3.397108793258667,3.397099494934082,9.274385774915572e-06,2.622323036193848,0.8822267055511475,0.8822267055511475,0.0,186.8758544921875,192.0,32803.625,-0.0,3326.098876953125,1.0,283.1499938964844,286.2869567871094,293.3266906738281,295.4975280761719,293.1499938964844,293.1499938964844,283.1499938964844,17690.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007920384407043,1.0,0.0,0.0,2.5022006034851074,2.5022120475769043,4.177703658569954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.302734375,0.0,497.90228271484375,1895.4371337890625,0.0,2478.66845703125,0.6221780776977539,1.0,0.0,3.0,1.0,0.0
12330540,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247741699219,0.8164622187614441,0.3712641894817352,0.3374482691287994,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245300292969,0.8865512013435364,0.4808877110481262,0.4582527577877044,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.424560546875,0.8767721056938171,0.4652250409126282,0.3276242315769195,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.8492392897605896,0.4218718111515045,0.4028075039386749,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.42510986328125,0.7475441098213196,0.2838890552520752,1.2950035333633425,287.42449951171875,284.95001220703125,295.06207275390625,290.2667541503906,295.0633239746094,297.15576171875,287.42266845703125,1.0,0.6420238018035889,1.0,1.0,0.0,1.0,-3.387911796569824,3.3879027366638184,9.22451181395445e-06,2.615328073501587,0.8854946494102478,0.8854946494102478,0.0,190.51626586914065,195.0,32552.2734375,-0.0,3325.986572265625,1.0,283.1499938964844,286.2493591308594,293.2676086425781,295.42529296875,293.1499938964844,293.1499938964844,283.1499938964844,17698.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009567260742188,1.0,0.0,0.0,2.5134623050689697,2.5134737491607666,4.215393119011425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.09326171875,0.0,503.8748779296875,1895.4371337890625,0.0,2480.175537109375,0.624700665473938,1.0,0.0,3.0,1.0,0.0
12330600,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247741699219,0.8164622187614441,0.3712641894817352,0.3374482691287994,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4245300292969,0.8865512013435364,0.4808877110481262,0.4582527577877044,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.424560546875,0.8767721056938171,0.4652250409126282,0.3276242315769195,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246520996094,0.8492392897605896,0.4218718111515045,0.4028075039386749,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.42510986328125,0.7475441098213196,0.2838890552520752,1.2950035333633425,287.42449951171875,284.95001220703125,295.06207275390625,290.2667541503906,295.0633239746094,297.15576171875,287.42266845703125,1.0,0.6420238018035889,1.0,1.0,0.0,1.0,-3.387911796569824,3.3879027366638184,9.22451181395445e-06,2.615328073501587,0.8854946494102478,0.8854946494102478,0.0,190.51626586914065,195.0,32552.2734375,-0.0,3325.986572265625,1.0,283.1499938964844,286.2493591308594,293.2676086425781,295.42529296875,293.1499938964844,293.1499938964844,283.1499938964844,17698.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009567260742188,1.0,0.0,0.0,2.5134623050689697,2.5134737491607666,4.215393119011425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.09326171875,0.0,503.8748779296875,1895.4371337890625,0.0,2480.175537109375,0.624700665473938,1.0,0.0,3.0,1.0,0.0
12330660,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.8108108639717102,0.3694869875907898,0.3360607922077179,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.8804190754890442,0.4792568385601043,0.456940084695816,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.8706993460655212,0.4635189175605774,0.3266019821166992,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.8437750339508057,0.420469582080841,0.4017054140567779,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37353515625,0.7426177263259888,0.2826662361621856,1.2905280590057373,287.37286376953125,284.95001220703125,294.9843139648437,290.20367431640625,294.98565673828125,297.1429138183594,287.3708801269531,1.0,0.6424615383148193,1.0,1.0,0.0,1.0,-3.3767294883728027,3.3767201900482178,9.164015864371322e-06,2.606809139251709,0.8886905908584595,0.8886905908584595,0.0,194.094955444336,198.0,32259.556640625,-0.0,3320.943115234375,1.0,283.1499938964844,286.2085266113281,293.2023620605469,295.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,17707.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006847500801086,1.0,0.0,0.0,2.5243959426879883,2.5244076251983643,4.252147220995539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.83154296875,0.0,509.7251892089844,1895.4371337890625,0.0,2477.6875,0.6271520853042603,1.0,0.0,3.0,1.0,0.0
12330720,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.8108108639717102,0.3694869875907898,0.3360607922077179,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3728942871094,0.8804190754890442,0.4792568385601043,0.456940084695816,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729248046875,0.8706993460655212,0.4635189175605774,0.3266019821166992,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.8437750339508057,0.420469582080841,0.4017054140567779,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.37353515625,0.7426177263259888,0.2826662361621856,1.2905280590057373,287.37286376953125,284.95001220703125,294.9843139648437,290.20367431640625,294.98565673828125,297.1429138183594,287.3708801269531,1.0,0.6424615383148193,1.0,1.0,0.0,1.0,-3.3767294883728027,3.3767201900482178,9.164015864371322e-06,2.606809139251709,0.8886905908584595,0.8886905908584595,0.0,194.094955444336,198.0,32259.556640625,-0.0,3320.943115234375,1.0,283.1499938964844,286.2085266113281,293.2023620605469,295.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,17707.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006847500801086,1.0,0.0,0.0,2.5243959426879883,2.5244076251983643,4.252147220995539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.83154296875,0.0,509.7251892089844,1895.4371337890625,0.0,2477.6875,0.6271520853042603,1.0,0.0,3.0,1.0,0.0
12330780,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31756591796875,0.8049574494361877,0.3675204515457153,0.3345036208629608,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.874369740486145,0.477406769990921,0.4554214477539062,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173217773437,0.8647235631942749,0.4615945219993591,0.3254281878471374,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.8384009599685669,0.4188575446605682,0.4004057347774505,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179626464844,0.7377413511276245,0.2812621593475342,1.285234808921814,287.3172607421875,284.95001220703125,294.9009094238281,290.13482666015625,294.90234375,297.1298828125,287.3150939941406,1.0,0.6426427364349365,1.0,1.0,0.0,1.0,-3.363691806793213,3.363682508468628,9.09370919544017e-06,2.596867322921753,0.8918098211288452,0.8918098211288452,0.0,197.62290954589844,201.0,31928.642578125,-0.0,3311.3740234375,1.0,283.1499938964844,286.1648254394531,293.13140869140625,295.2548217773437,293.1499938964844,293.1499938964844,283.1499938964844,17716.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799994945526123,1.0,0.0,0.0,2.534989356994629,2.535000801086426,4.287909405320534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.8681640625,0.0,515.4419555664062,1895.4371337890625,0.0,2471.37890625,0.6295291185379028,1.0,0.0,3.0,1.0,0.0
12330840,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.31756591796875,0.8049574494361877,0.3675204515457153,0.3345036208629608,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172912597656,0.874369740486145,0.477406769990921,0.4554214477539062,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173217773437,0.8647235631942749,0.4615945219993591,0.3254281878471374,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174133300781,0.8384009599685669,0.4188575446605682,0.4004057347774505,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3179626464844,0.7377413511276245,0.2812621593475342,1.285234808921814,287.3172607421875,284.95001220703125,294.9009094238281,290.13482666015625,294.90234375,297.1298828125,287.3150939941406,1.0,0.6426427364349365,1.0,1.0,0.0,1.0,-3.363691806793213,3.363682508468628,9.09370919544017e-06,2.596867322921753,0.8918098211288452,0.8918098211288452,0.0,197.62290954589844,201.0,31928.642578125,-0.0,3311.3740234375,1.0,283.1499938964844,286.1648254394531,293.13140869140625,295.2548217773437,293.1499938964844,293.1499938964844,283.1499938964844,17716.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799994945526123,1.0,0.0,0.0,2.534989356994629,2.535000801086426,4.287909405320534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.8681640625,0.0,515.4419555664062,1895.4371337890625,0.0,2471.37890625,0.6295291185379028,1.0,0.0,3.0,1.0,0.0
12330900,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2884216308594,0.8019731640815735,0.3664684891700744,0.3336632847785949,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2881164550781,0.8713754415512085,0.476400762796402,0.4545861482620239,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28814697265625,0.8617706894874573,0.4605517089366913,0.3247853815555572,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882385253906,0.8357404470443726,0.4179742336273193,0.3996832072734833,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.288818359375,0.7353157997131348,0.2804946899414062,1.2822942733764648,287.2880554199219,284.95001220703125,294.8572692871094,290.098388671875,294.8587646484375,297.12335205078125,287.2858581542969,1.0,0.6426423192024231,1.0,1.0,0.0,1.0,-3.356498956680298,3.356489896774292,9.05503020476317e-06,2.5913796424865723,0.8933388590812683,0.8933388590812683,0.0,199.3707427978516,201.0,31749.7734375,-0.0,3304.974853515625,1.0,283.1499938964844,286.1419982910156,293.09393310546875,295.20721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17720.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799491286277771,1.0,0.0,0.0,2.5401535034179688,2.5401651859283447,4.30539785156725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.5986328125,0.0,518.246337890625,1895.4371337890625,0.0,2466.77490234375,0.6306886672973633,1.0,0.0,3.0,1.0,0.0
12330960,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583923339844,0.7989885210990906,0.3653723299503326,0.332783430814743,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.868401825428009,0.4753419756889343,0.453701376914978,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.858841061592102,0.4594564437866211,0.3241062462329864,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2582397460937,0.8330937027931213,0.41704061627388,0.3989135026931762,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2588195800781,0.7328948974609375,0.2796852886676788,1.279165506362915,287.258056640625,284.95001220703125,294.8124084472656,290.06072998046875,294.8139343261719,297.1167907714844,287.2557678222656,1.0,0.6425845623016357,1.0,1.0,0.0,1.0,-3.348872661590576,3.3488636016845703,9.014104762172792e-06,2.585559129714966,0.8948469161987305,0.8948469161987305,0.0,201.10919189453125,204.0,31562.50390625,-0.0,3297.552734375,1.0,283.1499938964844,286.1185607910156,293.0552062988281,295.1578063964844,293.1499938964844,293.1499938964844,283.1499938964844,17725.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988837957382202,1.0,0.0,0.0,2.5452280044555664,2.5452396869659424,4.3226168600085657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.53955078125,0.0,521.0130615234375,1895.4371337890625,0.0,2461.22412109375,0.6318284869194031,1.0,0.0,3.0,1.0,0.0
12331020,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.7930253744125366,0.3630524575710296,0.3309100568294525,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8625203967094421,0.4730721414089203,0.4517890512943268,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8530537486076355,0.4571155607700348,0.3226433992385864,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8278288841247559,0.4150285422801971,0.39723801612854,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.7280530333518982,0.2779468894004822,1.2723726034164429,287.1957092285156,284.95001220703125,294.71929931640625,289.9818725585937,294.72088623046875,297.103759765625,287.1932983398437,1.0,0.6423075199127197,1.0,1.0,0.0,1.0,-3.332378625869751,3.332369565963745,8.925895599531941e-06,2.572965621948242,0.8977990746498108,0.8977990746498108,0.0,204.56134033203125,207.0,31164.421875,-0.0,3279.824462890625,1.0,283.1499938964844,286.0700378417969,292.974365234375,295.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,17735.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973716259002686,1.0,0.0,0.0,2.5551083087921143,2.5551202297210693,4.356242300218583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.2431640625,0.0,526.4320068359375,1895.4371337890625,0.0,2447.4189453125,0.6340490579605103,1.0,0.0,3.0,1.0,0.0
12331080,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960754394531,0.7930253744125366,0.3630524575710296,0.3309100568294525,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8625203967094421,0.4730721414089203,0.4517890512943268,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8530537486076355,0.4571155607700348,0.3226433992385864,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1958923339844,0.8278288841247559,0.4150285422801971,0.39723801612854,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.7280530333518982,0.2779468894004822,1.2723726034164429,287.1957092285156,284.95001220703125,294.71929931640625,289.9818725585937,294.72088623046875,297.103759765625,287.1932983398437,1.0,0.6423075199127197,1.0,1.0,0.0,1.0,-3.332378625869751,3.332369565963745,8.925895599531941e-06,2.572965621948242,0.8977990746498108,0.8977990746498108,0.0,204.56134033203125,207.0,31164.421875,-0.0,3279.824462890625,1.0,283.1499938964844,286.0700378417969,292.974365234375,295.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,17735.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973716259002686,1.0,0.0,0.0,2.5551083087921143,2.5551202297210693,4.356242300218583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.2431640625,0.0,526.4320068359375,1895.4371337890625,0.0,2447.4189453125,0.6340490579605103,1.0,0.0,3.0,1.0,0.0
12331140,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1309814453125,0.7870790362358093,0.360566645860672,0.3288885354995727,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1306457519531,0.8567285537719727,0.4706034660339355,0.4496901631355285,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13067626953125,0.8473615646362305,0.454581469297409,0.3210461437702179,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.8225715160369873,0.4128276407718658,0.3953851759433746,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1314392089844,0.7231753468513489,0.2760544717311859,1.2648900747299194,287.130615234375,284.95001220703125,294.6220092773437,289.8988342285156,294.6236877441406,297.0908203125,287.1280822753906,1.0,0.6418256759643555,1.0,1.0,0.0,1.0,-3.3142778873443604,3.3142690658569336,8.829574653645977e-06,2.559138298034668,0.9006628394126892,0.9006628394126892,0.0,207.98374938964844,195.0,30737.365234375,-0.0,3258.435791015625,1.0,283.1499938964844,286.01959228515625,292.8892822265625,294.94403076171875,293.1499938964844,293.1499938964844,283.1499938964844,17744.748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954569458961487,1.0,0.0,0.0,2.564624309539795,2.56463623046875,4.38875048303089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.3046875,0.0,531.6909790039062,1895.4371337890625,0.0,2429.963623046875,0.6391893029212952,1.0,0.0,3.0,1.0,0.0
12331200,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1309814453125,0.7870790362358093,0.360566645860672,0.3288885354995727,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1306457519531,0.8567285537719727,0.4706034660339355,0.4496901631355285,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13067626953125,0.8473615646362305,0.454581469297409,0.3210461437702179,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1307983398437,0.8225715160369873,0.4128276407718658,0.3953851759433746,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1314392089844,0.7231753468513489,0.2760544717311859,1.2648900747299194,287.130615234375,284.95001220703125,294.6220092773437,289.8988342285156,294.6236877441406,297.0908203125,287.1280822753906,1.0,0.6418256759643555,1.0,1.0,0.0,1.0,-3.3142778873443604,3.3142690658569336,8.829574653645977e-06,2.559138298034668,0.9006628394126892,0.9006628394126892,0.0,207.98374938964844,195.0,30737.365234375,-0.0,3258.435791015625,1.0,283.1499938964844,286.01959228515625,292.8892822265625,294.94403076171875,293.1499938964844,293.1499938964844,283.1499938964844,17744.748046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954569458961487,1.0,0.0,0.0,2.564624309539795,2.56463623046875,4.38875048303089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.3046875,0.0,531.6909790039062,1895.4371337890625,0.0,2429.963623046875,0.6391893029212952,1.0,0.0,3.0,1.0,0.0
12331260,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7868770956993103,0.3585376143455505,0.3270770609378814,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.8568775057792664,0.4685668349266052,0.4477862417697906,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643615722656,0.8474365472793579,0.4524949789047241,0.3196053206920624,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06451416015625,0.8226847648620605,0.4110054969787597,0.3936758041381836,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.7230026721954346,0.2745019495487213,1.2579010725021362,287.06427001953125,284.95001220703125,294.546142578125,289.833740234375,294.5478820800781,297.0809631347656,287.06109619140625,1.0,0.6383200883865356,1.0,1.0,0.0,1.0,-3.2976224422454834,3.2976136207580566,8.741469173401129e-06,2.546439409255981,0.9027338027954102,0.9027338027954102,0.0,205.97653198242188,195.0,30516.3125,-0.0,3209.8740234375,1.0,283.1499938964844,285.9628601074219,292.8253479003906,294.8659362792969,293.1499938964844,293.1499938964844,283.1499938964844,18134.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942003011703491,1.0,0.0,0.0,2.599045753479004,2.599057912826538,4.5073494447933626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.01416015625,0.0,552.910888671875,1895.4371337890625,0.0,2418.522705078125,0.6448943614959717,1.0,0.0,3.0,1.0,0.0
12331320,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.7873772978782654,0.3578520715236664,0.3264369964599609,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.8575230240821838,0.467872679233551,0.4471090734004974,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.8480371832847595,0.4517852067947387,0.3190937638282776,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.044189453125,0.8232642412185669,0.4103837311267853,0.3930647075176239,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0450134277344,0.7234138250350952,0.2739751935005188,1.2554032802581787,287.0439453125,284.95001220703125,294.52105712890625,289.8121337890625,294.5227966308594,297.0777587890625,287.040771484375,1.0,0.6368434429168701,1.0,1.0,0.0,1.0,-3.2916855812072754,3.2916767597198486,8.710127076483332e-06,2.541895866394043,0.9033955335617064,0.9033955335617064,0.0,204.7011566162109,183.0,30418.5703125,-0.0,3189.52392578125,1.0,283.1499938964844,285.9461975097656,292.8039245605469,294.8390197753906,293.1499938964844,293.1499938964844,283.1499938964844,18204.69921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938138842582703,1.0,0.0,0.0,2.60608983039856,2.6061019897460938,4.531814283836866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.73681640625,0.0,557.2667846679688,1895.4371337890625,0.0,2415.007080078125,0.6495585441589355,1.0,0.0,3.0,1.0,0.0
12331380,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95709228515625,0.7906246781349182,0.35527503490448,0.3239948749542236,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.8613885045051575,0.4652433097362518,0.4445044994354248,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566650390625,0.8516871333122253,0.4490997493267059,0.3171301484107971,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.8267261981964111,0.4080264270305633,0.3907071948051452,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577331542969,0.7260725498199463,0.27199387550354,1.245797038078308,286.95654296875,284.95001220703125,294.4296264648437,289.7332458496094,294.4314270019531,297.06622314453125,286.9530029296875,1.0,0.6305573582649231,1.0,1.0,0.0,1.0,-3.268871784210205,3.2688632011413574,8.590175639255904e-06,2.524422407150269,0.9056814908981324,0.9056814908981324,0.0,198.62657165527344,183.0,30166.708984375,-0.0,3105.392578125,1.0,283.1499938964844,285.870361328125,292.7272644042969,294.7471008300781,293.1499938964844,293.1499938964844,283.1499938964844,18829.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928026914596558,1.0,0.0,0.0,2.657523393630981,2.657536029815674,4.712458689937194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.01416015625,0.0,590.3659057617188,1895.4371337890625,0.0,2405.812744140625,0.659351646900177,1.0,0.0,3.0,1.0,0.0
12331440,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.7912213802337646,0.3549106121063232,0.32364222407341,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455261230469,0.8620823621749878,0.4648682475090027,0.4441258311271667,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9455871582031,0.8523457050323486,0.4487175345420837,0.3168451488018036,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9457397460937,0.8273447155952454,0.4076898396015167,0.3903637528419494,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466552734375,0.726559042930603,0.2717121839523315,1.2444020509719849,286.9454650878906,284.95001220703125,294.4169006347656,289.7222595214844,294.4187316894531,297.0646667480469,286.9419250488281,1.0,0.6295918822288513,1.0,1.0,0.0,1.0,-3.265559434890747,3.2655508518218994,8.572822480346076e-06,2.5218827724456787,0.9059885740280152,0.9059885740280152,0.0,197.6457977294922,171.0,30119.48046875,-0.0,3092.716064453125,1.0,283.1499938964844,285.861083984375,292.71630859375,294.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,18884.509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926624417304993,1.0,0.0,0.0,2.662371158599853,2.662384033203125,4.72966718234602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.390625,0.0,593.529052734375,1895.4371337890625,0.0,2404.538330078125,0.6635033488273621,1.0,0.0,3.0,1.0,0.0
12331500,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.7940037846565247,0.3533616662025451,0.3221479654312134,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89019775390625,0.865298867225647,0.4632691144943237,0.4425144791603088,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902893066406,0.8554051518440247,0.4470886290073395,0.3156337440013885,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8904724121094,0.8302024602890015,0.406254380941391,0.3889011442661285,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.7288215756416321,0.2705155313014984,1.2384711503982544,286.89013671875,284.95001220703125,294.3638000488281,289.67633056640625,294.3656616210937,297.05816650390625,286.8861694335937,1.0,0.6253985166549683,1.0,1.0,0.0,1.0,-3.251479148864746,3.2514705657958984,8.499248906446155e-06,2.5110859870910645,0.9072266221046448,0.9072266221046448,0.0,193.32174682617188,171.0,30004.255859375,-0.0,3038.2314453125,1.0,283.1499938964844,285.8117980957031,292.67144775390625,294.6812438964844,293.1499938964844,293.1499938964844,283.1499938964844,19399.984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792225182056427,1.0,0.0,0.0,2.702343940734864,2.702357053756714,4.872755425822106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.89404296875,0.0,620.3568115234375,1895.4371337890625,0.0,2400.565185546875,0.6705795526504517,1.0,0.0,3.0,1.0,0.0
12331560,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.841064453125,0.797228217124939,0.3517650663852691,0.3205916285514831,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.8690158128738403,0.461611658334732,0.4408276677131653,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406066894531,0.8589499592781067,0.445403516292572,0.3143672943115234,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407897949219,0.8334901928901672,0.4047654271125793,0.3873685002326965,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417358398437,0.7314397692680359,0.269278883934021,1.2322794198989868,286.8404846191406,284.95001220703125,294.3100891113281,289.6297912597656,294.3119506835937,297.0518493652344,286.8367004394531,1.0,0.6209235191345215,1.0,1.0,0.0,1.0,-3.236769199371338,3.2367608547210693,8.422706741839647e-06,2.4997997283935547,0.9084368944168092,0.9084368944168092,0.0,188.6529083251953,159.0,29815.33984375,-0.0,2980.93701171875,1.0,283.1499938964844,285.7696533203125,292.625,294.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,19714.66015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917607426643372,1.0,0.0,0.0,2.7279629707336426,2.7279763221740723,4.96558300255856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.6083984375,0.0,637.861083984375,1895.4371337890625,0.0,2396.347412109375,0.6796901226043701,1.0,0.0,3.0,1.0,0.0
12331620,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331848144531,0.8048738241195679,0.3484513163566589,0.3173411786556244,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.8778434991836548,0.4581343233585357,0.4372754693031311,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326965332031,0.8674054741859436,0.4418767094612121,0.3117069005966186,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.8412808775901794,0.4016393423080444,0.3841375112533569,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73388671875,0.737668514251709,0.2666951417922973,1.2192755937576294,286.7325744628906,284.95001220703125,294.2010192871094,289.53521728515625,294.20294189453125,297.0389099121094,286.7286682128906,1.0,0.6113321185112,1.0,1.0,0.0,1.0,-3.2058708667755127,3.2058627605438232,8.263017662102357e-06,2.47607684135437,0.9107394218444824,0.9107394218444824,0.0,178.59893798828125,147.0,29491.310546875,-0.0,2860.7958984375,1.0,283.1499938964844,285.6755676269531,292.53009033203125,294.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,20647.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790793240070343,1.0,0.0,0.0,2.799105167388916,2.799119234085083,5.227954034126014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.669921875,0.0,688.4544067382812,1895.4371337890625,0.0,2387.565673828125,0.6972086429595947,1.0,0.0,3.0,1.0,0.0
12331680,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7331848144531,0.8048738241195679,0.3484513163566589,0.3173411786556244,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326354980469,0.8778434991836548,0.4581343233585357,0.4372754693031311,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7326965332031,0.8674054741859436,0.4418767094612121,0.3117069005966186,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328796386719,0.8412808775901794,0.4016393423080444,0.3841375112533569,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73388671875,0.737668514251709,0.2666951417922973,1.2192755937576294,286.7325744628906,284.95001220703125,294.2010192871094,289.53521728515625,294.20294189453125,297.0389099121094,286.7286682128906,1.0,0.6113321185112,1.0,1.0,0.0,1.0,-3.2058708667755127,3.2058627605438232,8.263017662102357e-06,2.47607684135437,0.9107394218444824,0.9107394218444824,0.0,178.59893798828125,147.0,29491.310546875,-0.0,2860.7958984375,1.0,283.1499938964844,285.6755676269531,292.53009033203125,294.5101928710937,293.1499938964844,293.1499938964844,283.1499938964844,20647.6328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790793240070343,1.0,0.0,0.0,2.799105167388916,2.799119234085083,5.227954034126014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.669921875,0.0,688.4544067382812,1895.4371337890625,0.0,2387.565673828125,0.6972086429595947,1.0,0.0,3.0,1.0,0.0
