time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331740,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247253417969,0.8137592673301697,0.3450233042240143,0.313961386680603,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241455078125,0.888455867767334,0.4544691443443298,0.4335179030895233,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.8776397109031677,0.4381771385669708,0.3089033365249634,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243896484375,0.8507055640220642,0.3983437120914459,0.3807183802127838,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6254272460937,0.7452242970466614,0.2639841735363006,1.2055747509002686,286.62408447265625,285.0240783691406,294.0902404785156,289.4390563964844,294.0922241210937,297.02606201171875,286.6201477050781,1.0,0.6010969281196594,1.0,1.0,0.0,1.0,-3.17333459854126,3.1733264923095703,8.096468263829593e-06,2.451077699661255,0.912771224975586,0.912771224975586,0.0,167.94674682617188,135.0,29139.8359375,-0.0,2736.232666015625,1.0,283.1499938964844,285.5812072753906,292.432373046875,294.3912658691406,293.1499938964844,293.1499938964844,283.1499938964844,21653.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789501965045929,1.0,0.0,0.0,2.873147487640381,2.873162269592285,5.508193225978175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.38623046875,0.0,743.9511108398438,1895.4371337890625,0.0,2375.857421875,0.7154216766357422,1.0,0.0,3.0,1.0,0.0
12331800,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6247253417969,0.8137592673301697,0.3450233042240143,0.313961386680603,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6241455078125,0.888455867767334,0.4544691443443298,0.4335179030895233,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62420654296875,0.8776397109031677,0.4381771385669708,0.3089033365249634,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6243896484375,0.8507055640220642,0.3983437120914459,0.3807183802127838,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6254272460937,0.7452242970466614,0.2639841735363006,1.2055747509002686,286.62408447265625,285.0240783691406,294.0902404785156,289.4390563964844,294.0922241210937,297.02606201171875,286.6201477050781,1.0,0.6010969281196594,1.0,1.0,0.0,1.0,-3.17333459854126,3.1733264923095703,8.096468263829593e-06,2.451077699661255,0.912771224975586,0.912771224975586,0.0,167.94674682617188,135.0,29139.8359375,-0.0,2736.232666015625,1.0,283.1499938964844,285.5812072753906,292.432373046875,294.3912658691406,293.1499938964844,293.1499938964844,283.1499938964844,21653.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789501965045929,1.0,0.0,0.0,2.873147487640381,2.873162269592285,5.508193225978175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.38623046875,0.0,743.9511108398438,1895.4371337890625,0.0,2375.857421875,0.7154216766357422,1.0,0.0,3.0,1.0,0.0
12331860,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.8237013220787048,0.3414872884750366,0.3104717135429382,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168762207031,0.90093195438385,0.4506497979164123,0.4295948445796966,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169372558594,0.8897743821144104,0.4343409240245819,0.3059909343719482,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171203613281,0.8619729280471802,0.3948993682861328,0.3771434128284454,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.7542970180511475,0.2611683011054992,1.1913233995437622,286.5168151855469,285.1629943847656,293.97821044921875,289.34185791015625,293.980224609375,297.0137939453125,286.51287841796875,1.0,0.5903782248497009,1.0,1.0,0.0,1.0,-3.1394879817962646,3.139479875564575,7.92496939538978e-06,2.42505431175232,0.914409875869751,0.914409875869751,0.0,156.95339965820312,123.0,28757.64453125,-0.0,2609.621337890625,1.0,283.1499938964844,285.4883117675781,292.3327941894531,294.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,22712.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877264618873596,1.0,0.0,0.0,2.9480538368225098,2.948069334030152,5.799147402285598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.931640625,0.0,803.1566772460938,1895.4371337890625,0.0,2359.781005859375,0.7338488101959229,1.0,0.0,3.0,1.0,0.0
12331920,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.8237013220787048,0.3414872884750366,0.3104717135429382,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168762207031,0.90093195438385,0.4506497979164123,0.4295948445796966,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5169372558594,0.8897743821144104,0.4343409240245819,0.3059909343719482,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171203613281,0.8619729280471802,0.3948993682861328,0.3771434128284454,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.7542970180511475,0.2611683011054992,1.1913233995437622,286.5168151855469,285.1629943847656,293.97821044921875,289.34185791015625,293.980224609375,297.0137939453125,286.51287841796875,1.0,0.5903782248497009,1.0,1.0,0.0,1.0,-3.1394879817962646,3.139479875564575,7.92496939538978e-06,2.42505431175232,0.914409875869751,0.914409875869751,0.0,156.95339965820312,123.0,28757.64453125,-0.0,2609.621337890625,1.0,283.1499938964844,285.4883117675781,292.3327941894531,294.26837158203125,293.1499938964844,293.1499938964844,283.1499938964844,22712.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877264618873596,1.0,0.0,0.0,2.9480538368225098,2.948069334030152,5.799147402285598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.931640625,0.0,803.1566772460938,1895.4371337890625,0.0,2359.781005859375,0.7338488101959229,1.0,0.0,3.0,1.0,0.0
12331980,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.8352165222167969,0.337861031293869,0.3068895637989044,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41180419921875,0.9163736701011658,0.4467102885246277,0.4255453646183014,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.904072403907776,0.4303872585296631,0.3029885292053222,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120483398437,0.8754552602767944,0.391323983669281,0.3734338581562042,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.765241801738739,0.2582673132419586,1.1766369342803955,286.4117431640625,285.3028564453125,293.8654479980469,289.244140625,293.86749267578125,297.0022277832031,286.4078369140625,1.0,0.5792701840400696,1.0,1.0,0.0,1.0,-3.104585886001587,3.104578256607056,7.750004442641512e-06,2.398202896118164,0.9157227873802184,0.9157227873802184,0.0,145.7600860595703,111.0,28345.529296875,-0.0,2482.461669921875,1.0,283.1499938964844,285.3978271484375,292.2322692871094,294.1424255371094,293.1499938964844,293.1499938964844,283.1499938964844,23805.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853856086730957,1.0,0.0,0.0,3.022605657577514,3.0226218700408936,6.096159381741018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.6455078125,0.0,865.2039794921875,1895.4371337890625,0.0,2338.626953125,0.7521929740905762,1.0,0.0,3.0,1.0,0.0
12332040,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.8352165222167969,0.337861031293869,0.3068895637989044,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41180419921875,0.9163736701011658,0.4467102885246277,0.4255453646183014,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.904072403907776,0.4303872585296631,0.3029885292053222,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120483398437,0.8754552602767944,0.391323983669281,0.3734338581562042,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.765241801738739,0.2582673132419586,1.1766369342803955,286.4117431640625,285.3028564453125,293.8654479980469,289.244140625,293.86749267578125,297.0022277832031,286.4078369140625,1.0,0.5792701840400696,1.0,1.0,0.0,1.0,-3.104585886001587,3.104578256607056,7.750004442641512e-06,2.398202896118164,0.9157227873802184,0.9157227873802184,0.0,145.7600860595703,111.0,28345.529296875,-0.0,2482.461669921875,1.0,283.1499938964844,285.3978271484375,292.2322692871094,294.1424255371094,293.1499938964844,293.1499938964844,283.1499938964844,23805.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853856086730957,1.0,0.0,0.0,3.022605657577514,3.0226218700408936,6.096159381741018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.6455078125,0.0,865.2039794921875,1895.4371337890625,0.0,2338.626953125,0.7521929740905762,1.0,0.0,3.0,1.0,0.0
12332100,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583374023437,0.84181147813797,0.3360216915607452,0.3050737977027893,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.9256778359413148,0.4446984231472015,0.4234810769557953,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577880859375,0.912639856338501,0.4283723831176758,0.3014601767063141,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580017089844,0.8831900358200073,0.3894925415515899,0.3715365529060364,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3591003417969,0.771574079990387,0.2567902207374573,1.169165015220642,286.357666015625,285.3729553222656,293.80889892578125,289.1952514648437,293.8109741210937,296.9967346191406,286.3535461425781,1.0,0.573589563369751,1.0,1.0,0.0,1.0,-3.086819887161255,3.086812257766724,7.661677955184132e-06,2.384528398513794,0.9162549376487732,0.9162549376487732,0.0,140.112548828125,111.0,28154.298828125,-0.0,2419.016845703125,1.0,283.1499938964844,285.3504638671875,292.18218994140625,294.0799255371094,293.1499938964844,293.1499938964844,283.1499938964844,24486.4765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784012496471405,1.0,0.0,0.0,3.067417860031128,3.067434549331665,6.278258410929993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.28515625,0.0,904.0728759765624,1895.4371337890625,0.0,2326.23974609375,0.7604243755340576,1.0,0.0,3.0,1.0,0.0
12332160,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3101806640625,0.8491107225418091,0.3341701328754425,0.3032401204109192,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.9358667731285096,0.4426609873771667,0.4213868379592895,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.9224770069122314,0.4263367354869842,0.2999122142791748,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3098449707031,0.8916708827018738,0.3876355588436126,0.3696096241474151,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108825683594,0.7785651087760925,0.2552982270717621,1.1616076231002808,286.3095703125,285.44305419921875,293.7523803710937,289.1464233398437,293.7544250488281,296.9914245605469,286.30572509765625,1.0,0.5678294897079468,1.0,1.0,0.0,1.0,-3.0688343048095703,3.068826913833618,7.572763479402056e-06,2.37067985534668,0.9167135953903198,0.9167135953903198,0.0,134.44570922851562,99.0,27906.267578125,-0.0,2355.746826171875,1.0,283.1499938964844,285.3103942871094,292.1316223144531,294.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,24918.712890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824496626853943,1.0,0.0,0.0,3.0959787368774414,3.0959959030151367,6.395717946361401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.9462890625,0.0,929.3982543945312,1895.4371337890625,0.0,2312.161865234375,0.7702565789222717,1.0,0.0,3.0,1.0,0.0
12332220,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.8664699792861938,0.3304347097873688,0.2995441854000091,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.958354353904724,0.43851238489151,0.4171291589736938,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.9453595876693726,0.4222072958946228,0.2967758178710937,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.9117058515548706,0.3838497400283813,0.3656873404979706,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.7949289083480835,0.252275139093399,1.146308183670044,286.2107238769531,285.5830078125,293.6394958496094,289.0491943359375,293.6416015625,296.9814453125,286.2069396972656,1.0,0.5560920238494873,1.0,1.0,0.0,1.0,-3.0323941707611084,3.032386779785156,7.394173735519871e-06,2.3426079750061035,0.9173890352249146,0.9173890352249146,0.0,123.05812072753906,87.0,27444.1328125,-0.0,2230.165283203125,1.0,283.1499938964844,285.22637939453125,292.0314636230469,293.88543701171875,293.1499938964844,293.1499938964844,283.1499938964844,26046.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789290547370911,1.0,0.0,0.0,3.167710065841675,3.1677279472351074,6.695517527077754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.3232421875,0.0,995.2443237304688,1895.4371337890625,0.0,2280.530029296875,0.7879295349121094,1.0,0.0,3.0,1.0,0.0
12332280,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.8664699792861938,0.3304347097873688,0.2995441854000091,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.958354353904724,0.43851238489151,0.4171291589736938,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.9453595876693726,0.4222072958946228,0.2967758178710937,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.9117058515548706,0.3838497400283813,0.3656873404979706,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.7949289083480835,0.252275139093399,1.146308183670044,286.2107238769531,285.5830078125,293.6394958496094,289.0491943359375,293.6416015625,296.9814453125,286.2069396972656,1.0,0.5560920238494873,1.0,1.0,0.0,1.0,-3.0323941707611084,3.032386779785156,7.394173735519871e-06,2.3426079750061035,0.9173890352249146,0.9173890352249146,0.0,123.05812072753906,87.0,27444.1328125,-0.0,2230.165283203125,1.0,283.1499938964844,285.22637939453125,292.0314636230469,293.88543701171875,293.1499938964844,293.1499938964844,283.1499938964844,26046.359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789290547370911,1.0,0.0,0.0,3.167710065841675,3.1677279472351074,6.695517527077754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.3232421875,0.0,995.2443237304688,1895.4371337890625,0.0,2280.530029296875,0.7879295349121094,1.0,0.0,3.0,1.0,0.0
12332340,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.8887045979499817,0.3266591131687164,0.2958101630210876,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.982395887374878,0.4342778623104095,0.4127856194972992,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.971099615097046,0.4180149435997009,0.2935918569564819,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.9389485716819764,0.3799814581871032,0.3616817891597748,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.8148748874664307,0.2492102682590484,1.1308000087738037,286.11541748046875,285.7221069335937,293.52734375,288.9530029296875,293.5294189453125,296.9722900390625,286.1117248535156,1.0,0.5440791845321655,1.0,1.0,0.0,1.0,-2.9953982830047607,2.995391130447388,7.214996458060341e-06,2.314089059829712,0.9177548289299012,0.9177548289299012,0.0,111.62437438964844,90.0,26963.458984375,-0.0,2106.20166015625,1.0,283.1499938964844,285.1459045410156,291.9324645996094,293.7562255859375,293.1499938964844,293.1499938964844,283.1499938964844,27182.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748414874076843,1.0,0.0,0.0,3.237456560134888,3.2374751567840576,6.993606689320586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.18994140625,0.0,1062.284423828125,1895.4371337890625,0.0,2243.950927734375,0.8051304221153259,1.0,0.0,3.0,1.0,0.0
12332400,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.8887045979499817,0.3266591131687164,0.2958101630210876,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.982395887374878,0.4342778623104095,0.4127856194972992,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.971099615097046,0.4180149435997009,0.2935918569564819,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156921386719,0.9389485716819764,0.3799814581871032,0.3616817891597748,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.8148748874664307,0.2492102682590484,1.1308000087738037,286.11541748046875,285.7221069335937,293.52734375,288.9530029296875,293.5294189453125,296.9722900390625,286.1117248535156,1.0,0.5440791845321655,1.0,1.0,0.0,1.0,-2.9953982830047607,2.995391130447388,7.214996458060341e-06,2.314089059829712,0.9177548289299012,0.9177548289299012,0.0,111.62437438964844,90.0,26963.458984375,-0.0,2106.20166015625,1.0,283.1499938964844,285.1459045410156,291.9324645996094,293.7562255859375,293.1499938964844,293.1499938964844,283.1499938964844,27182.154296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748414874076843,1.0,0.0,0.0,3.237456560134888,3.2374751567840576,6.993606689320586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.18994140625,0.0,1062.284423828125,1895.4371337890625,0.0,2243.950927734375,0.8051304221153259,1.0,0.0,3.0,1.0,0.0
12332460,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.8970093131065369,0.3228318393230438,0.2922611534595489,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.9903411269187928,0.429959237575531,0.4086023867130279,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.9797914028167723,0.4137542247772217,0.2905391454696655,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9491002559661864,0.3760365545749664,0.3578431010246277,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.8216384053230286,0.2461017072200775,1.1162394285202026,286.0248718261719,285.8597412109375,293.41632080078125,288.8583679199219,293.4184265136719,296.9638366699219,286.0213623046875,1.0,0.5363534688949585,1.0,1.0,0.0,1.0,-2.960312843322754,2.96030592918396,7.046991413517389e-06,2.286994457244873,0.9178204536437988,0.9178204536437988,0.0,106.30699920654295,93.0,26481.8671875,-0.0,2019.1934814453125,1.0,283.1499938964844,285.0699157714844,291.8352966308594,293.6282653808594,293.1499938964844,293.1499938964844,283.1499938964844,28322.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702422738075256,1.0,0.0,0.0,3.305038452148437,3.305058002471924,7.288637675628706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.662109375,0.0,1130.165771484375,1895.4371337890625,0.0,2202.98974609375,0.8218172788619995,1.0,0.0,3.0,1.0,0.0
12332520,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.8970093131065369,0.3228318393230438,0.2922611534595489,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.9903411269187928,0.429959237575531,0.4086023867130279,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.9797914028167723,0.4137542247772217,0.2905391454696655,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.9491002559661864,0.3760365545749664,0.3578431010246277,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02606201171875,0.8216384053230286,0.2461017072200775,1.1162394285202026,286.0248718261719,285.8597412109375,293.41632080078125,288.8583679199219,293.4184265136719,296.9638366699219,286.0213623046875,1.0,0.5363534688949585,1.0,1.0,0.0,1.0,-2.960312843322754,2.96030592918396,7.046991413517389e-06,2.286994457244873,0.9178204536437988,0.9178204536437988,0.0,106.30699920654295,93.0,26481.8671875,-0.0,2019.1934814453125,1.0,283.1499938964844,285.0699157714844,291.8352966308594,293.6282653808594,293.1499938964844,293.1499938964844,283.1499938964844,28322.52734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702422738075256,1.0,0.0,0.0,3.305038452148437,3.305058002471924,7.288637675628706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.662109375,0.0,1130.165771484375,1895.4371337890625,0.0,2202.98974609375,0.8218172788619995,1.0,0.0,3.0,1.0,0.0
12332580,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.894219160079956,0.3189268708229065,0.288781464099884,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.988413155078888,0.4255399703979492,0.4044700860977173,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.9775775671005248,0.4093975126743316,0.2875286042690277,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.9463775753974916,0.3719954192638397,0.3540602922439575,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8191037178039551,0.2429247051477432,1.1020727157592771,285.9389343261719,285.9953308105469,293.3070068359375,288.7657775878906,293.30908203125,296.9557800292969,285.935546875,1.0,0.530758261680603,1.0,1.0,0.0,1.0,-2.9259674549102783,2.9259605407714844,6.884485628688708e-06,2.260488510131836,0.9175952672958374,0.9175952672958374,0.0,104.68798828125,96.0,25998.271484375,-0.0,1953.75439453125,1.0,283.1499938964844,284.9981384277344,291.74078369140625,293.5028686523437,293.1499938964844,293.1499938964844,283.1499938964844,29465.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652573585510254,1.0,0.0,0.0,3.37036395072937,3.3703842163085938,7.579611178698542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.013671875,0.0,1198.5965576171875,1895.4371337890625,0.0,2158.84130859375,0.8379689455032349,1.0,0.0,3.0,1.0,0.0
12332640,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9394836425781,0.894219160079956,0.3189268708229065,0.288781464099884,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93896484375,0.988413155078888,0.4255399703979492,0.4044700860977173,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93902587890625,0.9775775671005248,0.4093975126743316,0.2875286042690277,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.9463775753974916,0.3719954192638397,0.3540602922439575,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.8191037178039551,0.2429247051477432,1.1020727157592771,285.9389343261719,285.9953308105469,293.3070068359375,288.7657775878906,293.30908203125,296.9557800292969,285.935546875,1.0,0.530758261680603,1.0,1.0,0.0,1.0,-2.9259674549102783,2.9259605407714844,6.884485628688708e-06,2.260488510131836,0.9175952672958374,0.9175952672958374,0.0,104.68798828125,96.0,25998.271484375,-0.0,1953.75439453125,1.0,283.1499938964844,284.9981384277344,291.74078369140625,293.5028686523437,293.1499938964844,293.1499938964844,283.1499938964844,29465.166015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652573585510254,1.0,0.0,0.0,3.37036395072937,3.3703842163085938,7.579611178698542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.013671875,0.0,1198.5965576171875,1895.4371337890625,0.0,2158.84130859375,0.8379689455032349,1.0,0.0,3.0,1.0,0.0
12332700,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8902719616889954,0.3169488608837127,0.2870493233203888,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.9851354956626892,0.4232950210571289,0.4024029672145843,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.9739152789115906,0.407185435295105,0.2860238254070282,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.942020058631897,0.3699405789375305,0.3521688282489776,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89678955078125,0.8156707882881165,0.2413117289543151,1.095030665397644,285.89556884765625,286.0621643066406,293.2530822753906,288.7204284667969,293.2551574707031,296.951904296875,285.8920288085937,1.0,0.5284640789031982,1.0,1.0,0.0,1.0,-2.908853769302368,2.9088470935821533,6.804209988331422e-06,2.247277021408081,0.917373776435852,0.917373776435852,0.0,104.6904525756836,96.0,25773.623046875,-0.0,1925.6785888671875,1.0,283.1499938964844,284.96112060546875,291.6947631835937,293.4421081542969,293.1499938964844,293.1499938964844,283.1499938964844,30174.623046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626537084579468,1.0,0.0,0.0,3.409954309463501,3.409975051879883,7.758725928397325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.2734375,0.0,1241.425048828125,1895.4371337890625,0.0,2135.888916015625,0.8449509739875793,1.0,0.0,3.0,1.0,0.0
12332760,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.8852311372756958,0.3149577975273132,0.285314530134201,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85711669921875,0.9806814193725586,0.4210294783115387,0.4003267884254455,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.9689785838127136,0.4049544036388397,0.2845130264759063,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.936286211013794,0.3678655624389648,0.3502691686153412,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85821533203125,0.8112232089042664,0.2396845370531082,1.0879820585250854,285.8570861816406,286.1282653808594,293.1997985839844,288.67578125,293.20184326171875,296.9481201171875,285.85382080078125,1.0,0.5263980031013489,1.0,1.0,0.0,1.0,-2.8917012214660645,2.8916945457458496,6.724215381836984e-06,2.234031438827514,0.9170876145362854,0.9170876145362854,0.0,105.065185546875,99.0,25512.619140625,-0.0,1899.6700439453125,1.0,283.1499938964844,284.9301452636719,291.6490478515625,293.3801574707031,293.1499938964844,293.1499938964844,283.1499938964844,30608.177734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599328756332397,1.0,0.0,0.0,3.4333627223968506,3.4333837032318115,7.865614293223189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.24267578125,0.0,1267.292724609375,1895.4371337890625,0.0,2111.984375,0.8535698056221008,1.0,0.0,3.0,1.0,0.0
12332820,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.8733347058296204,0.3109414875507355,0.2818429172039032,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.969120442867279,0.4164415895938873,0.3961508274078369,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.956346035003662,0.4004402756690979,0.2814775109291076,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.922362744808197,0.3636600971221924,0.346447229385376,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8001654148101807,0.2363935559988021,1.0738565921783447,285.7792053222656,286.2579345703125,293.09521484375,288.5888671875,293.0972595214844,296.9408874511719,285.7760314941406,1.0,0.5227400064468384,1.0,1.0,0.0,1.0,-2.8572888374328613,2.8572821617126465,6.565125659108162e-06,2.2074453830718994,0.9163086414337158,0.9163086414337158,0.0,106.56906127929688,102.0,25027.84765625,-0.0,1851.9720458984373,1.0,283.1499938964844,284.8658142089844,291.5604858398437,293.2605285644531,293.1499938964844,293.1499938964844,283.1499938964844,31751.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542780041694641,1.0,0.0,0.0,3.494097948074341,3.494119644165039,8.146357117766456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.60107421875,0.0,1336.1109619140625,1895.4371337890625,0.0,2062.574951171875,0.8686358332633972,1.0,0.0,3.0,1.0,0.0
12332880,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.8733347058296204,0.3109414875507355,0.2818429172039032,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.969120442867279,0.4164415895938873,0.3961508274078369,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.956346035003662,0.4004402756690979,0.2814775109291076,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.922362744808197,0.3636600971221924,0.346447229385376,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8001654148101807,0.2363935559988021,1.0738565921783447,285.7792053222656,286.2579345703125,293.09521484375,288.5888671875,293.0972595214844,296.9408874511719,285.7760314941406,1.0,0.5227400064468384,1.0,1.0,0.0,1.0,-2.8572888374328613,2.8572821617126465,6.565125659108162e-06,2.2074453830718994,0.9163086414337158,0.9163086414337158,0.0,106.56906127929688,102.0,25027.84765625,-0.0,1851.9720458984373,1.0,283.1499938964844,284.8658142089844,291.5604858398437,293.2605285644531,293.1499938964844,293.1499938964844,283.1499938964844,31751.888671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542780041694641,1.0,0.0,0.0,3.494097948074341,3.494119644165039,8.146357117766456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.60107421875,0.0,1336.1109619140625,1895.4371337890625,0.0,2062.574951171875,0.8686358332633972,1.0,0.0,3.0,1.0,0.0
12332940,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8605471253395081,0.3068933188915252,0.2783626317977905,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.9550732970237732,0.411790132522583,0.3919362127780914,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.9413647055625916,0.3958701491355896,0.278418481349945,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.9074887037277222,0.359392374753952,0.342587947845459,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.7878868579864502,0.2330648303031921,1.0596634149551392,285.7052001953125,286.3837585449219,292.9937438964844,288.5055236816406,292.9957275390625,296.9342041015625,285.7021484375,1.0,0.5194875597953796,1.0,1.0,0.0,1.0,-2.82266616821289,2.822659730911255,6.406951342796674e-06,2.180680751800537,0.9152684211730956,0.9152684211730956,0.0,108.7069091796875,105.0,24547.140625,-0.0,1807.9903564453125,1.0,283.1499938964844,284.8050231933594,291.4755554199219,293.1446838378906,293.1499938964844,293.1499938964844,283.1499938964844,32895.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482990026473999,1.0,0.0,0.0,3.5525364875793457,3.552558898925781,8.421130246460962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.3701171875,0.0,1404.8031005859375,1895.4371337890625,0.0,2010.7532958984373,0.8831601738929749,1.0,0.0,3.0,1.0,0.0
12333000,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.8605471253395081,0.3068933188915252,0.2783626317977905,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.9550732970237732,0.411790132522583,0.3919362127780914,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.9413647055625916,0.3958701491355896,0.278418481349945,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054138183594,0.9074887037277222,0.359392374753952,0.342587947845459,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.7878868579864502,0.2330648303031921,1.0596634149551392,285.7052001953125,286.3837585449219,292.9937438964844,288.5055236816406,292.9957275390625,296.9342041015625,285.7021484375,1.0,0.5194875597953796,1.0,1.0,0.0,1.0,-2.82266616821289,2.822659730911255,6.406951342796674e-06,2.180680751800537,0.9152684211730956,0.9152684211730956,0.0,108.7069091796875,105.0,24547.140625,-0.0,1807.9903564453125,1.0,283.1499938964844,284.8050231933594,291.4755554199219,293.1446838378906,293.1499938964844,293.1499938964844,283.1499938964844,32895.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482990026473999,1.0,0.0,0.0,3.5525364875793457,3.552558898925781,8.421130246460962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.3701171875,0.0,1404.8031005859375,1895.4371337890625,0.0,2010.7532958984373,0.8831601738929749,1.0,0.0,3.0,1.0,0.0
12333060,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.8479427695274353,0.3028259873390198,0.2748749852180481,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.9396762847900392,0.407087504863739,0.3876836895942688,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9255064129829408,0.3912568390369415,0.2753369510173797,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.8936823606491089,0.3550743758678436,0.3386916816234588,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.7755348086357117,0.2297099977731704,1.0454038381576538,285.63507080078125,286.505126953125,292.8958740234375,288.42633056640625,292.8978271484375,296.9280700683594,285.6321716308594,1.0,0.5164753198623657,1.0,1.0,0.0,1.0,-2.78783917427063,2.787832975387573,6.24975382379489e-06,2.1537423133850098,0.9139784574508668,0.9139784574508668,0.0,111.19709014892578,108.0,24074.15234375,-0.0,1766.285888671875,1.0,283.1499938964844,284.7477111816406,291.39483642578125,293.03338623046875,293.1499938964844,293.1499938964844,283.04998779296875,34037.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420205473899841,1.0,0.0,0.0,3.6087045669555664,3.6087276935577393,8.689522701388341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.412109375,0.0,1473.1890869140625,1895.4371337890625,0.0,1956.8253173828125,0.8961499929428101,1.0,0.0,3.0,1.0,0.0
12333120,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.8479427695274353,0.3028259873390198,0.2748749852180481,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.9396762847900392,0.407087504863739,0.3876836895942688,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.9255064129829408,0.3912568390369415,0.2753369510173797,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.8936823606491089,0.3550743758678436,0.3386916816234588,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.7755348086357117,0.2297099977731704,1.0454038381576538,285.63507080078125,286.505126953125,292.8958740234375,288.42633056640625,292.8978271484375,296.9280700683594,285.6321716308594,1.0,0.5164753198623657,1.0,1.0,0.0,1.0,-2.78783917427063,2.787832975387573,6.24975382379489e-06,2.1537423133850098,0.9139784574508668,0.9139784574508668,0.0,111.19709014892578,108.0,24074.15234375,-0.0,1766.285888671875,1.0,283.1499938964844,284.7477111816406,291.39483642578125,293.03338623046875,293.1499938964844,293.1499938964844,283.04998779296875,34037.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420205473899841,1.0,0.0,0.0,3.6087045669555664,3.6087276935577393,8.689522701388341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.412109375,0.0,1473.1890869140625,1895.4371337890625,0.0,1956.8253173828125,0.8961499929428101,1.0,0.0,3.0,1.0,0.0
12333180,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.8354718089103699,0.298503428697586,0.271245926618576,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.9234070777893066,0.4021166563034057,0.3832654356956482,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.9096232056617736,0.3863635063171386,0.2721288800239563,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8798549771308899,0.3505140542984009,0.3346461355686188,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7632198333740234,0.2261953502893448,1.0307183265686035,285.5108337402344,286.6214294433594,292.8020935058594,288.3517150878906,292.803955078125,296.9211730957031,285.50750732421875,1.0,0.5135594606399536,1.0,1.0,0.0,1.0,-2.751803159713745,2.7517969608306885,6.089176167733967e-06,2.1258788108825684,0.912327229976654,0.912327229976654,0.0,114.0182647705078,111.0,23974.783203125,-0.0,1725.195556640625,1.0,283.0527038574219,284.6253662109375,291.3429260253906,292.98291015625,293.1499938964844,293.1499938964844,282.75,34999.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416015863418579,1.0,0.0,0.0,3.652832269668579,3.652856111526489,8.903336379262328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.4404296875,0.0,1528.8265380859375,1895.4371337890625,0.0,1953.2451171875,0.9051151275634766,1.0,0.0,3.0,1.0,0.0
12333240,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.8354718089103699,0.298503428697586,0.271245926618576,296.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.9234070777893066,0.4021166563034057,0.3832654356956482,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.9096232056617736,0.3863635063171386,0.2721288800239563,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8798549771308899,0.3505140542984009,0.3346461355686188,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7632198333740234,0.2261953502893448,1.0307183265686035,285.5108337402344,286.6214294433594,292.8020935058594,288.3517150878906,292.803955078125,296.9211730957031,285.50750732421875,1.0,0.5135594606399536,1.0,1.0,0.0,1.0,-2.751803159713745,2.7517969608306885,6.089176167733967e-06,2.1258788108825684,0.912327229976654,0.912327229976654,0.0,114.0182647705078,111.0,23974.783203125,-0.0,1725.195556640625,1.0,283.0527038574219,284.6253662109375,291.3429260253906,292.98291015625,293.1499938964844,293.1499938964844,282.75,34999.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416015863418579,1.0,0.0,0.0,3.652832269668579,3.652856111526489,8.903336379262328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.4404296875,0.0,1528.8265380859375,1895.4371337890625,0.0,1953.2451171875,0.9051151275634766,1.0,0.0,3.0,1.0,0.0
12333300,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.829125702381134,0.2960978746414184,0.2693086266517639,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485107421875,0.9150960445404052,0.3993886709213257,0.3809218406677246,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.9020160436630248,0.3836598396301269,0.27042156457901,296.8530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.8728052377700806,0.3480163216590881,0.3325021266937256,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.7570034265518188,0.2242855727672577,1.0229780673980713,285.3484191894531,286.677490234375,292.7568664550781,288.3163146972656,292.7586975097656,296.9165954589844,285.3362731933594,1.0,0.5120749473571777,1.0,1.0,0.0,1.0,-2.7327306270599365,2.732724666595459,6.005060185998445e-06,2.1111435890197754,0.9112284183502196,0.9112284183502196,0.0,115.57544708251952,111.0,24737.728515625,-0.0,1704.1046142578125,1.0,282.8001708984375,284.4350280761719,291.3695068359375,293.1093444824219,293.1499938964844,293.1499938964844,282.75,35293.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500226497650146,1.0,0.0,0.0,3.663984060287476,3.664008140563965,8.95778100584721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.40771484375,0.0,1543.4739990234375,1895.4371337890625,0.0,2025.6473388671875,0.9078365564346312,1.0,0.0,3.0,1.0,0.0
12333360,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693176269531,0.822138786315918,0.2934587299823761,0.2671115100383758,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686462402344,0.9063552021980286,0.3964225947856903,0.3783141374588012,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.893952488899231,0.3807106018066406,0.2685055434703827,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.8651748895645142,0.3453020751476288,0.3301227390766144,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.7503253221511841,0.2222106754779815,1.014455795288086,285.26861572265625,286.7320556640625,292.7128601074219,288.2822570800781,292.71466064453125,296.9105529785156,285.26434326171875,1.0,0.5104859471321106,1.0,1.0,0.0,1.0,-2.7115557193756104,2.711549758911133,5.912349024583818e-06,2.094780445098877,0.9101134538650512,0.9101134538650512,0.0,117.3743667602539,114.0,24592.412109375,-0.0,1681.295166015625,1.0,282.75787353515625,284.364501953125,291.3266296386719,293.0258483886719,293.1499938964844,293.1499938964844,282.45001220703125,35522.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544800043106079,1.0,0.0,0.0,3.671245813369751,3.67126989364624,8.993324058792496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.53759765625,0.0,1553.34423828125,1895.4371337890625,0.0,2064.333251953125,0.9096420407295228,1.0,0.0,3.0,1.0,0.0
12333420,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8076897859573364,0.2878581881523132,0.2624053359031677,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8901098370552063,0.3901073336601257,0.3727187216281891,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8779292106628418,0.3744425475597381,0.2644006013870239,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8502489924430847,0.339517742395401,0.3250114321708679,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7372474074363708,0.2177674472332,0.9960424304008484,285.0207214355469,286.8364562988281,292.628662109375,288.21844482421875,292.63037109375,296.8966979980469,285.01641845703125,1.0,0.5070384740829468,1.0,1.0,0.0,1.0,-2.6659767627716064,2.665971040725708,5.715133738704026e-06,2.059509992599488,0.9074280261993408,0.9074280261993408,0.0,121.09468841552734,117.0,25169.7109375,-0.0,1632.4859619140625,1.0,282.4580078125,284.0994873046875,291.2716979980469,293.0149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35851.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688577175140381,1.0,0.0,0.0,3.677229642868042,3.6772539615631104,9.022663789437502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.57177734375,0.0,1562.5543212890625,1895.4371337890625,0.0,2190.701416015625,0.9112312197685242,1.0,0.0,3.0,1.0,0.0
12333480,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8076897859573364,0.2878581881523132,0.2624053359031677,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8901098370552063,0.3901073336601257,0.3727187216281891,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8779292106628418,0.3744425475597381,0.2644006013870239,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8502489924430847,0.339517742395401,0.3250114321708679,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7372474074363708,0.2177674472332,0.9960424304008484,285.0207214355469,286.8364562988281,292.628662109375,288.21844482421875,292.63037109375,296.8966979980469,285.01641845703125,1.0,0.5070384740829468,1.0,1.0,0.0,1.0,-2.6659767627716064,2.665971040725708,5.715133738704026e-06,2.059509992599488,0.9074280261993408,0.9074280261993408,0.0,121.09468841552734,117.0,25169.7109375,-0.0,1632.4859619140625,1.0,282.4580078125,284.0994873046875,291.2716979980469,293.0149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35851.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688577175140381,1.0,0.0,0.0,3.677229642868042,3.6772539615631104,9.022663789437502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.57177734375,0.0,1562.5543212890625,1895.4371337890625,0.0,2190.701416015625,0.9112312197685242,1.0,0.0,3.0,1.0,0.0
12333540,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7927860021591187,0.2819867730140686,0.2574129104614258,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8746531009674072,0.3834325671195984,0.3667400479316711,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.8627681732177734,0.3678402602672577,0.2600291073322296,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.836284875869751,0.3333965837955475,0.319541722536087,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7247546911239624,0.2130390256643295,0.976195216178894,284.7693786621094,286.9339904785156,292.54998779296875,288.1607971191406,292.5516357421875,296.8817443847656,284.7649230957031,1.0,0.5032476186752319,1.0,1.0,0.0,1.0,-2.6171200275421143,2.617114543914795,5.50737468074658e-06,2.021665334701538,0.9042801856994628,0.9042801856994628,0.0,124.78011322021484,120.0,25783.369140625,-0.0,1580.2945556640625,1.0,282.15802001953125,283.8403625488281,291.2061462402344,292.9864807128906,293.1499938964844,293.1499938964844,281.8500061035156,36065.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811731696128845,1.0,0.0,0.0,3.6751205921173096,3.675144672393799,9.012317150336456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.2822265625,0.0,1561.7913818359375,1895.4371337890625,0.0,2300.6796875,0.9109195470809937,1.0,0.0,3.0,1.0,0.0
