time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333600,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7927860021591187,0.2819867730140686,0.2574129104614258,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8746531009674072,0.3834325671195984,0.3667400479316711,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.8627681732177734,0.3678402602672577,0.2600291073322296,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.836284875869751,0.3333965837955475,0.319541722536087,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7247546911239624,0.2130390256643295,0.976195216178894,284.7693786621094,286.9339904785156,292.54998779296875,288.1607971191406,292.5516357421875,296.8817443847656,284.7649230957031,1.0,0.5032476186752319,1.0,1.0,0.0,1.0,-2.6171200275421143,2.617114543914795,5.50737468074658e-06,2.021665334701538,0.9042801856994628,0.9042801856994628,0.0,124.78011322021484,120.0,25783.369140625,-0.0,1580.2945556640625,1.0,282.15802001953125,283.8403625488281,291.2061462402344,292.9864807128906,293.1499938964844,293.1499938964844,281.8500061035156,36065.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811731696128845,1.0,0.0,0.0,3.6751205921173096,3.675144672393799,9.012317150336456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.2822265625,0.0,1561.7913818359375,1895.4371337890625,0.0,2300.6796875,0.9109195470809937,1.0,0.0,3.0,1.0,0.0
12333660,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172424316406,0.7786605954170227,0.2759532034397125,0.2522497475147247,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164794921875,0.8603286147117615,0.3765151798725128,0.3605039417743683,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165710449219,0.8488296866416931,0.3610177636146545,0.2554835975170135,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.8232945203781128,0.327049195766449,0.313831090927124,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.7124049663543701,0.2081262320280075,0.9553973078727722,284.5164794921875,287.0279235839844,292.4742431640625,288.1092529296875,292.4759216308594,296.8668518066406,284.511962890625,1.0,0.4991931319236755,1.0,1.0,0.0,1.0,-2.5661094188690186,2.5661041736602783,5.294519269227749e-06,1.9821295738220213,0.9006720185279846,0.9006720185279846,0.0,128.31607055664062,108.0,26376.712890625,-0.0,1526.0787353515625,1.0,281.8580322265625,283.5824584960937,291.1460876464844,292.9598999023437,293.1499938964844,293.1499938964844,281.54998779296875,36214.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916426062583923,1.0,0.0,0.0,3.667408227920532,3.6674323081970215,8.974531056082924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.6015625,0.0,1554.2340087890625,1895.4371337890625,0.0,2395.274169921875,0.909303605556488,1.0,0.0,3.0,1.0,0.0
12333720,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172424316406,0.7786605954170227,0.2759532034397125,0.2522497475147247,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164794921875,0.8603286147117615,0.3765151798725128,0.3605039417743683,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165710449219,0.8488296866416931,0.3610177636146545,0.2554835975170135,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5168151855469,0.8232945203781128,0.327049195766449,0.313831090927124,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5182189941406,0.7124049663543701,0.2081262320280075,0.9553973078727722,284.5164794921875,287.0279235839844,292.4742431640625,288.1092529296875,292.4759216308594,296.8668518066406,284.511962890625,1.0,0.4991931319236755,1.0,1.0,0.0,1.0,-2.5661094188690186,2.5661041736602783,5.294519269227749e-06,1.9821295738220213,0.9006720185279846,0.9006720185279846,0.0,128.31607055664062,108.0,26376.712890625,-0.0,1526.0787353515625,1.0,281.8580322265625,283.5824584960937,291.1460876464844,292.9598999023437,293.1499938964844,293.1499938964844,281.54998779296875,36214.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916426062583923,1.0,0.0,0.0,3.667408227920532,3.6674323081970215,8.974531056082924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.6015625,0.0,1554.2340087890625,1895.4371337890625,0.0,2395.274169921875,0.909303605556488,1.0,0.0,3.0,1.0,0.0
12333780,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623291015625,0.7737846970558167,0.2698393762111664,0.2467736303806305,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615051269531,0.856060266494751,0.3694365620613098,0.3538639843463897,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615966796875,0.8445944786071777,0.3540558218955993,0.2506546676158905,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2618408203125,0.8191350102424622,0.3205550014972687,0.3077302277088165,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.707439124584198,0.2031098306179046,0.9329352974891664,284.2615051269531,287.12188720703125,292.3984680175781,288.06317138671875,292.4001770019531,296.8527526855469,284.2567749023437,1.0,0.4902465343475342,1.0,1.0,0.0,1.0,-2.5114333629608154,2.5114283561706543,5.071092800790211e-06,1.939765453338623,0.896597683429718,0.896597683429718,0.0,125.89026641845705,96.0,26921.849609375,-0.0,1443.2320556640625,1.0,281.5581359863281,283.3238830566406,291.0939636230469,292.9387512207031,293.1499938964844,293.1499938964844,281.8500061035156,36326.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008822798728943,1.0,0.0,0.0,3.655484437942505,3.655508518218994,8.91626882548735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.24169921875,0.0,1541.7247314453125,1895.4371337890625,0.0,2479.49462890625,0.9067184925079346,1.0,0.0,3.0,1.0,0.0
12333840,296.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2623291015625,0.7737846970558167,0.2698393762111664,0.2467736303806305,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615051269531,0.856060266494751,0.3694365620613098,0.3538639843463897,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2615966796875,0.8445944786071777,0.3540558218955993,0.2506546676158905,296.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2618408203125,0.8191350102424622,0.3205550014972687,0.3077302277088165,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2633361816406,0.707439124584198,0.2031098306179046,0.9329352974891664,284.2615051269531,287.12188720703125,292.3984680175781,288.06317138671875,292.4001770019531,296.8527526855469,284.2567749023437,1.0,0.4902465343475342,1.0,1.0,0.0,1.0,-2.5114333629608154,2.5114283561706543,5.071092800790211e-06,1.939765453338623,0.896597683429718,0.896597683429718,0.0,125.89026641845705,96.0,26921.849609375,-0.0,1443.2320556640625,1.0,281.5581359863281,283.3238830566406,291.0939636230469,292.9387512207031,293.1499938964844,293.1499938964844,281.8500061035156,36326.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008822798728943,1.0,0.0,0.0,3.655484437942505,3.655508518218994,8.91626882548735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.24169921875,0.0,1541.7247314453125,1895.4371337890625,0.0,2479.49462890625,0.9067184925079346,1.0,0.0,3.0,1.0,0.0
12333900,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598327636719,0.7741281986236572,0.2672426402568817,0.2441189885139465,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36151123046875,0.8568505048751831,0.3662879765033722,0.3505864143371582,296.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.361328125,0.8453069925308228,0.3510174453258514,0.2482898980379104,296.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.8197164535522461,0.3176516592502594,0.3047083914279938,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.357666015625,0.7074432373046875,0.2008404582738876,0.9217044115066528,284.36151123046875,287.1688842773437,292.360595703125,288.04205322265625,292.3623046875,296.8486022949219,284.3700256347656,1.0,0.4847318828105926,1.0,1.0,0.0,1.0,-2.48433518409729,2.484330177307129,4.962011189491022e-06,1.918684005737305,0.8947708606719971,0.8947708606719971,0.0,122.97113037109376,96.0,25622.16015625,-0.0,1396.0380859375,1.0,281.8014221191406,283.4633178710937,290.96148681640625,292.6477355957031,293.1499938964844,293.1499938964844,281.8500061035156,36356.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872055172920227,1.0,0.0,0.0,3.648581027984619,3.648604869842529,8.882623774297826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.56103515625,0.0,1534.25341796875,1895.4371337890625,0.0,2355.0693359375,0.9052035212516784,1.0,0.0,3.0,1.0,0.0
12333960,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946838378906,0.777094304561615,0.2651600241661072,0.2419439703226089,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.8602742552757263,0.363623559474945,0.3477624952793121,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.8486009836196899,0.3484932482242584,0.2462944239377975,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.39471435546875,0.8226903080940247,0.3151844143867492,0.3020847141742706,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3946533203125,0.7097671627998352,0.1989086270332336,0.9117820858955384,284.39471435546875,287.2158508300781,292.3226928710937,288.0221252441406,292.3244323730469,296.8482666015625,284.394287109375,1.0,0.478878766298294,1.0,1.0,0.0,1.0,-2.4608523845672607,2.4608476161956787,4.868419637205079e-06,1.9003907442092896,0.8928811550140381,0.8928811550140381,0.0,118.940185546875,84.0,25239.98046875,-0.0,1349.5733642578125,1.0,281.84228515625,283.4977111816406,290.91217041015625,292.59234619140625,293.1499938964844,293.1499938964844,282.1499938964844,36378.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774146318435669,1.0,0.0,0.0,3.641404151916504,3.641427993774414,8.847713388604461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.6171875,0.0,1526.44970703125,1895.4371337890625,0.0,2237.745849609375,0.9036136865615844,1.0,0.0,3.0,1.0,0.0
12334020,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.7887027263641357,0.2618213891983032,0.2383938133716583,296.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8730700612068176,0.3591422140598297,0.3429485261440277,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8609757423400879,0.3442969620227813,0.2429357767105102,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.8338217735290527,0.3110333085060119,0.2975958287715912,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.7190551161766052,0.1957331895828247,0.894926905632019,284.5595703125,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,296.8544921875,284.5597839355469,1.0,0.466604471206665,1.0,1.0,0.0,1.0,-2.4211180210113525,2.4211132526397705,4.712183454103069e-06,1.8694573640823364,0.8892874717712402,0.8892874717712402,0.0,108.9845962524414,72.0,23640.626953125,-0.0,1259.8173828125,1.0,282.14166259765625,283.6978759765625,290.8291320800781,292.3839416503906,293.1499938964844,293.1499938964844,282.45001220703125,36403.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383904457092285,1.0,0.0,0.0,3.6263539791107178,3.626378059387207,8.774728712523938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.0078125,0.0,1510.022705078125,1895.4371337890625,0.0,1925.88330078125,0.9002723693847656,1.0,0.0,3.0,1.0,0.0
12334080,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.7887027263641357,0.2618213891983032,0.2383938133716583,296.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8730700612068176,0.3591422140598297,0.3429485261440277,296.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595703125,0.8609757423400879,0.3442969620227813,0.2429357767105102,296.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.8338217735290527,0.3110333085060119,0.2975958287715912,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.7190551161766052,0.1957331895828247,0.894926905632019,284.5595703125,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,296.8544921875,284.5597839355469,1.0,0.466604471206665,1.0,1.0,0.0,1.0,-2.4211180210113525,2.4211132526397705,4.712183454103069e-06,1.8694573640823364,0.8892874717712402,0.8892874717712402,0.0,108.9845962524414,72.0,23640.626953125,-0.0,1259.8173828125,1.0,282.14166259765625,283.6978759765625,290.8291320800781,292.3839416503906,293.1499938964844,293.1499938964844,282.45001220703125,36403.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383904457092285,1.0,0.0,0.0,3.6263539791107178,3.626378059387207,8.774728712523938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.0078125,0.0,1510.022705078125,1895.4371337890625,0.0,1925.88330078125,0.9002723693847656,1.0,0.0,3.0,1.0,0.0
12334140,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8067773580551147,0.2591336071491241,0.2354856431484222,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.893059253692627,0.355369508266449,0.3388582468032837,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8804637789726257,0.3407896161079407,0.2401018291711807,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.85130774974823,0.3075492084026336,0.2937810122966766,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7332000136375427,0.1931982785463333,0.8810440897941589,284.7320861816406,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,296.8663024902344,284.7326354980469,1.0,0.4540084898471832,1.0,1.0,0.0,1.0,-2.3880395889282227,2.38803505897522,4.584156158671249e-06,1.8437187671661377,0.8858038783073425,0.8858038783073425,0.0,97.74148559570312,60.0,22126.1953125,-0.0,1175.108642578125,1.0,282.4414978027344,283.9038391113281,290.79791259765625,292.2494506835937,293.1499938964844,293.1499938964844,282.75,36415.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035454511642456,1.0,0.0,0.0,3.6108529567718506,3.6108767986297607,8.699873319528706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4951171875,0.0,1493.1243896484375,1895.4371337890625,0.0,1638.844970703125,0.8968212008476257,1.0,0.0,3.0,1.0,0.0
12334200,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8067773580551147,0.2591336071491241,0.2354856431484222,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.893059253692627,0.355369508266449,0.3388582468032837,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8804637789726257,0.3407896161079407,0.2401018291711807,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320251464844,0.85130774974823,0.3075492084026336,0.2937810122966766,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7316589355469,0.7332000136375427,0.1931982785463333,0.8810440897941589,284.7320861816406,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,296.8663024902344,284.7326354980469,1.0,0.4540084898471832,1.0,1.0,0.0,1.0,-2.3880395889282227,2.38803505897522,4.584156158671249e-06,1.8437187671661377,0.8858038783073425,0.8858038783073425,0.0,97.74148559570312,60.0,22126.1953125,-0.0,1175.108642578125,1.0,282.4414978027344,283.9038391113281,290.79791259765625,292.2494506835937,293.1499938964844,293.1499938964844,282.75,36415.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035454511642456,1.0,0.0,0.0,3.6108529567718506,3.6108767986297607,8.699873319528706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4951171875,0.0,1493.1243896484375,1895.4371337890625,0.0,1638.844970703125,0.8968212008476257,1.0,0.0,3.0,1.0,0.0
12334260,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8298373222351074,0.2568264603614807,0.2329396903514862,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.92215234041214,0.3520205616950989,0.3351935744285583,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9078633189201356,0.3376916050910949,0.2375707477331161,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8764547109603882,0.3044662177562713,0.2903682589530945,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7532748579978943,0.191068634390831,0.8690784573554993,284.9082946777344,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,296.88067626953125,284.90899658203125,1.0,0.4413051307201385,1.0,1.0,0.0,1.0,-2.359060525894165,2.359055995941162,4.473508397495607e-06,1.8211725950241089,0.8824326395988464,0.8824326395988464,0.0,86.00293731689453,48.0,20695.60546875,-0.0,1095.090576171875,1.0,282.7413330078125,284.1141052246094,290.7833251953125,292.1449890136719,293.1499938964844,293.1499938964844,283.04998779296875,36418.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717724800109863,1.0,0.0,0.0,3.595226526260376,3.595250129699707,8.624735983175924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.083251953125,0.0,1476.161865234375,1895.4371337890625,0.0,1395.5081787109375,0.8933373093605042,1.0,0.0,3.0,1.0,0.0
12334320,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8298373222351074,0.2568264603614807,0.2329396903514862,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.92215234041214,0.3520205616950989,0.3351935744285583,296.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9078633189201356,0.3376916050910949,0.2375707477331161,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8764547109603882,0.3044662177562713,0.2903682589530945,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7532748579978943,0.191068634390831,0.8690784573554993,284.9082946777344,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,296.88067626953125,284.90899658203125,1.0,0.4413051307201385,1.0,1.0,0.0,1.0,-2.359060525894165,2.359055995941162,4.473508397495607e-06,1.8211725950241089,0.8824326395988464,0.8824326395988464,0.0,86.00293731689453,48.0,20695.60546875,-0.0,1095.090576171875,1.0,282.7413330078125,284.1141052246094,290.7833251953125,292.1449890136719,293.1499938964844,293.1499938964844,283.04998779296875,36418.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717724800109863,1.0,0.0,0.0,3.595226526260376,3.595250129699707,8.624735983175924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.083251953125,0.0,1476.161865234375,1895.4371337890625,0.0,1395.5081787109375,0.8933373093605042,1.0,0.0,3.0,1.0,0.0
12334380,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8616361618041992,0.2547782659530639,0.2306385189294815,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9636030793190002,0.3489564955234527,0.3318139314651489,296.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9496719241142272,0.3348720967769623,0.2352446317672729,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9127488732337952,0.3016506433486938,0.2872235178947449,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7828526496887207,0.1892097443342209,0.8584070801734924,285.08453369140625,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,296.8959350585937,285.0854187011719,1.0,0.4285615086555481,1.0,1.0,0.0,1.0,-2.3328423500061035,2.33283805847168,4.3746185838244855e-06,1.800773024559021,0.8791713118553162,0.8791713118553162,0.0,74.10338592529297,36.0,19350.603515625,-0.0,1019.201171875,1.0,283.0412292480469,284.3306579589844,290.771728515625,292.0524597167969,293.1499938964844,293.1499938964844,283.1499938964844,36416.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427612900733948,1.0,0.0,0.0,3.579664945602417,3.579688549041748,8.550235293114383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.35986328125,0.0,1459.3692626953125,1895.4371337890625,0.0,1191.662109375,0.8878660798072815,1.0,0.0,3.0,1.0,0.0
12334440,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8616361618041992,0.2547782659530639,0.2306385189294815,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.9636030793190002,0.3489564955234527,0.3318139314651489,296.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.9496719241142272,0.3348720967769623,0.2352446317672729,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.9127488732337952,0.3016506433486938,0.2872235178947449,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.7828526496887207,0.1892097443342209,0.8584070801734924,285.08453369140625,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,296.8959350585937,285.0854187011719,1.0,0.4285615086555481,1.0,1.0,0.0,1.0,-2.3328423500061035,2.33283805847168,4.3746185838244855e-06,1.800773024559021,0.8791713118553162,0.8791713118553162,0.0,74.10338592529297,36.0,19350.603515625,-0.0,1019.201171875,1.0,283.0412292480469,284.3306579589844,290.771728515625,292.0524597167969,293.1499938964844,293.1499938964844,283.1499938964844,36416.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427612900733948,1.0,0.0,0.0,3.579664945602417,3.579688549041748,8.550235293114383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.35986328125,0.0,1459.3692626953125,1895.4371337890625,0.0,1191.662109375,0.8878660798072815,1.0,0.0,3.0,1.0,0.0
12334500,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.8831028342247009,0.2536829113960266,0.2294957339763641,296.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.9857510328292848,0.3473715484142303,0.330145388841629,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9738471508026124,0.3333947956562042,0.2340909987688064,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.938745617866516,0.300200879573822,0.285675048828125,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.8024451732635498,0.1882773041725158,0.8532799482345581,285.12939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,296.90283203125,285.1327209472656,1.0,0.4221607446670532,1.0,1.0,0.0,1.0,-2.320060968399048,2.320056676864624,4.326863290771144e-06,1.7908467054367063,0.8774952292442322,0.8774952292442322,0.0,68.20301818847656,36.0,18873.244140625,-0.0,982.39892578125,1.0,283.13116455078125,284.3921813964844,290.7869567871094,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,36150.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340150237083435,1.0,0.0,0.0,3.55859375,3.558616876602173,8.449871415905363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.24755859375,0.0,1434.929443359375,1895.4371337890625,0.0,1134.0518798828125,0.8846298456192017,1.0,0.0,3.0,1.0,0.0
12334560,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9045385122299194,0.2524938285350799,0.2283172458410263,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.9990000128746032,0.3457902073860168,0.3239387571811676,296.8110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.99346262216568,0.3318239450454712,0.2329107224941253,296.8273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.9628969430923462,0.2986734807491302,0.2841072380542755,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.8207536339759827,0.1872942000627517,0.8481878042221069,285.1405029296875,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,296.9088439941406,285.1395874023437,1.0,0.4154928624629974,1.0,1.0,0.0,1.0,-2.301694631576538,2.3016903400421143,4.259468823875068e-06,1.777003049850464,0.8757652044296265,0.8757652044296265,0.0,63.12125778198242,54.0,18668.4140625,-0.0,943.5476684570312,1.0,283.1468811035156,284.4054870605469,290.8146667480469,292.0753173828125,293.1499938964844,293.1499938964844,283.1499938964844,36042.6875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295676827430725,1.0,0.0,0.0,3.545133590698242,3.545156478881836,8.386070362575992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.69189453125,0.0,1419.9093017578125,1895.4371337890625,0.0,1105.4852294921875,0.8785400986671448,1.0,0.0,3.0,1.0,0.0
12334620,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9043281674385072,0.2497149854898452,0.2259177565574646,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.9990000128746032,0.3432738482952118,0.3207467794418335,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.993355393409729,0.328284204006195,0.2305182218551635,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9625231623649596,0.2952828705310821,0.2809895277023315,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8203772306442261,0.1851093769073486,0.8386006951332092,285.1278991699219,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,296.9174499511719,285.1273498535156,1.0,0.4119489789009094,1.0,1.0,0.0,1.0,-2.276906013488769,2.2769017219543457,4.167300176050048e-06,1.7571240663528442,0.8721601963043213,0.8721601963043213,0.0,61.79920959472656,72.0,18350.373046875,-0.0,913.446533203125,1.0,283.14990234375,284.4053039550781,290.8459777832031,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,35340.91015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279388070106506,1.0,0.0,0.0,3.4933485984802246,3.49337100982666,8.142863521243271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.22314453125,0.0,1361.0501708984375,1895.4371337890625,0.0,1095.1478271484375,0.8659328818321228,1.0,0.0,3.0,1.0,0.0
12334680,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9043281674385072,0.2497149854898452,0.2259177565574646,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.9990000128746032,0.3432738482952118,0.3207467794418335,296.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.993355393409729,0.328284204006195,0.2305182218551635,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.9625231623649596,0.2952828705310821,0.2809895277023315,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8203772306442261,0.1851093769073486,0.8386006951332092,285.1278991699219,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,296.9174499511719,285.1273498535156,1.0,0.4119489789009094,1.0,1.0,0.0,1.0,-2.276906013488769,2.2769017219543457,4.167300176050048e-06,1.7571240663528442,0.8721601963043213,0.8721601963043213,0.0,61.79920959472656,72.0,18350.373046875,-0.0,913.446533203125,1.0,283.14990234375,284.4053039550781,290.8459777832031,292.1063232421875,293.1499938964844,293.1499938964844,283.1499938964844,35340.91015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279388070106506,1.0,0.0,0.0,3.4933485984802246,3.49337100982666,8.142863521243271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.22314453125,0.0,1361.0501708984375,1895.4371337890625,0.0,1095.1478271484375,0.8659328818321228,1.0,0.0,3.0,1.0,0.0
12334740,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8688883185386658,0.2466338872909546,0.2234669476747512,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.9725642204284668,0.3387089371681213,0.3224249184131622,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9585813283920288,0.3244436085224151,0.2280878126621246,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9210233092308044,0.2916035950183868,0.2778487503528595,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7888053059577942,0.1826567500829696,0.829177737236023,285.1223449707031,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,296.92236328125,285.1214294433594,1.0,0.4144038259983063,1.0,1.0,0.0,1.0,-2.257396459579468,2.257392406463623,4.096612883586204e-06,1.7421135902404783,0.8684304356575012,0.8684304356575012,0.0,67.73025512695312,90.0,18085.30859375,-0.0,917.2359619140624,1.0,283.1499938964844,284.4093017578125,290.839111328125,292.09344482421875,293.1499938964844,293.1499938964844,283.1499938964844,34485.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627987265586853,1.0,0.0,0.0,3.4330708980560303,3.4330925941467285,7.864277904445771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.79638671875,0.0,1294.291748046875,1895.4371337890625,0.0,1095.454345703125,0.8512957096099854,1.0,0.0,3.0,1.0,0.0
12334800,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.8688883185386658,0.2466338872909546,0.2234669476747512,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1223449707031,0.9725642204284668,0.3387089371681213,0.3224249184131622,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9585813283920288,0.3244436085224151,0.2280878126621246,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9210233092308044,0.2916035950183868,0.2778487503528595,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.7888053059577942,0.1826567500829696,0.829177737236023,285.1223449707031,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,296.92236328125,285.1214294433594,1.0,0.4144038259983063,1.0,1.0,0.0,1.0,-2.257396459579468,2.257392406463623,4.096612883586204e-06,1.7421135902404783,0.8684304356575012,0.8684304356575012,0.0,67.73025512695312,90.0,18085.30859375,-0.0,917.2359619140624,1.0,283.1499938964844,284.4093017578125,290.839111328125,292.09344482421875,293.1499938964844,293.1499938964844,283.1499938964844,34485.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627987265586853,1.0,0.0,0.0,3.4330708980560303,3.4330925941467285,7.864277904445771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.79638671875,0.0,1294.291748046875,1895.4371337890625,0.0,1095.454345703125,0.8512957096099854,1.0,0.0,3.0,1.0,0.0
12334860,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8258737921714783,0.2433625906705856,0.2210089862346649,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9172781705856324,0.3341667652130127,0.3185642957687378,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9032606482505798,0.32040935754776,0.225650668144226,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8710485696792603,0.2877250611782074,0.2746947705745697,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7480974793434143,0.1799779087305069,0.8195687532424927,285.1138000488281,287.96466064453125,291.71881103515625,287.8255920410156,291.720703125,296.9244079589844,285.11309814453125,1.0,0.4200979173183441,1.0,1.0,0.0,1.0,-2.2321314811706543,2.2321274280548096,4.005590653832769e-06,1.7224212884902954,0.8645621538162231,0.8645621538162231,0.0,78.63227844238281,108.0,17784.1796875,-0.0,933.7056884765624,1.0,283.1499938964844,284.4122009277344,290.814453125,292.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,33545.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259037256240845,1.0,0.0,0.0,3.367553472518921,3.367574453353882,7.566975455119973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.802734375,0.0,1224.1038818359375,1895.4371337890625,0.0,1082.3280029296875,0.8354060053825378,1.0,0.0,3.0,1.0,0.0
12334920,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.8258737921714783,0.2433625906705856,0.2210089862346649,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.9172781705856324,0.3341667652130127,0.3185642957687378,296.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9032606482505798,0.32040935754776,0.225650668144226,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8710485696792603,0.2877250611782074,0.2746947705745697,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7480974793434143,0.1799779087305069,0.8195687532424927,285.1138000488281,287.96466064453125,291.71881103515625,287.8255920410156,291.720703125,296.9244079589844,285.11309814453125,1.0,0.4200979173183441,1.0,1.0,0.0,1.0,-2.2321314811706543,2.2321274280548096,4.005590653832769e-06,1.7224212884902954,0.8645621538162231,0.8645621538162231,0.0,78.63227844238281,108.0,17784.1796875,-0.0,933.7056884765624,1.0,283.1499938964844,284.4122009277344,290.814453125,292.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,33545.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259037256240845,1.0,0.0,0.0,3.367553472518921,3.367574453353882,7.566975455119973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.802734375,0.0,1224.1038818359375,1895.4371337890625,0.0,1082.3280029296875,0.8354060053825378,1.0,0.0,3.0,1.0,0.0
12334980,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7864053249359131,0.2399971187114715,0.2185519337654113,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8710640072822571,0.3297191858291626,0.3149332404136657,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8591917753219604,0.3162742853164673,0.2232099324464798,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8303810954093933,0.2837355136871338,0.2715270519256592,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7140748500823975,0.1771742701530456,0.809821605682373,285.10699462890625,288.0575256347656,291.6439208984375,287.8114929199219,291.6458435058594,296.9249572753906,285.1063537597656,1.0,0.4278755486011505,1.0,1.0,0.0,1.0,-2.206373929977417,2.206370115280152,3.9139349610195495e-06,1.7023561000823977,0.8605624437332153,0.8605624437332153,0.0,92.22799682617188,111.0,17483.595703125,-0.0,959.5985107421876,1.0,283.1499938964844,284.4167175292969,290.7885131835937,292.0098571777344,293.1499938964844,293.1499938964844,283.1499938964844,32557.208984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212459802627563,1.0,0.0,0.0,3.298598289489746,3.2986185550689697,7.260259735630825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.693359375,0.0,1152.95166015625,1895.4371337890625,0.0,1053.3907470703125,0.8186938762664795,1.0,0.0,3.0,1.0,0.0
12335040,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7864053249359131,0.2399971187114715,0.2185519337654113,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8710640072822571,0.3297191858291626,0.3149332404136657,296.8231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8591917753219604,0.3162742853164673,0.2232099324464798,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8303810954093933,0.2837355136871338,0.2715270519256592,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.7140748500823975,0.1771742701530456,0.809821605682373,285.10699462890625,288.0575256347656,291.6439208984375,287.8114929199219,291.6458435058594,296.9249572753906,285.1063537597656,1.0,0.4278755486011505,1.0,1.0,0.0,1.0,-2.206373929977417,2.206370115280152,3.9139349610195495e-06,1.7023561000823977,0.8605624437332153,0.8605624437332153,0.0,92.22799682617188,111.0,17483.595703125,-0.0,959.5985107421876,1.0,283.1499938964844,284.4167175292969,290.7885131835937,292.0098571777344,293.1499938964844,293.1499938964844,283.1499938964844,32557.208984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212459802627563,1.0,0.0,0.0,3.298598289489746,3.2986185550689697,7.260259735630825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.693359375,0.0,1152.95166015625,1895.4371337890625,0.0,1053.3907470703125,0.8186938762664795,1.0,0.0,3.0,1.0,0.0
12335100,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7725192308425903,0.2382974475622177,0.2172513753175735,296.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8560901284217834,0.3275042176246643,0.3130765855312347,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8448268175125122,0.3141863048076629,0.2219315767288208,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8168783783912659,0.2817157506942749,0.2698609530925751,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.7011094689369202,0.17574442923069,0.8045426607131958,285.1051940917969,288.1038818359375,291.6065673828125,287.80487060546875,291.60845947265625,296.9249267578125,285.1047058105469,1.0,0.4302479922771454,1.0,1.0,0.0,1.0,-2.1927058696746826,2.192702054977417,3.865786311507691e-06,1.691725492477417,0.8585151433944702,0.8585151433944702,0.0,97.66349792480467,111.0,17319.640625,-0.0,966.4119873046876,1.0,283.1499938964844,284.4211730957031,290.77740478515625,291.9884338378906,293.1499938964844,293.1499938964844,283.1499938964844,31903.580078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182653903961182,1.0,0.0,0.0,3.255584716796875,3.2556045055389404,7.072148378028942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.42529296875,0.0,1109.701416015625,1895.4371337890625,0.0,1035.171875,0.8110436797142029,1.0,0.0,3.0,1.0,0.0
12335160,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7617394328117371,0.2366016954183578,0.2159159928560257,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.844595193862915,0.3252967000007629,0.3111904561519623,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8337839841842651,0.3120975792407989,0.2206234633922577,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8056675791740417,0.2796917855739593,0.2681508958339691,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.690537691116333,0.1743098795413971,0.7990477681159973,285.1007080078125,288.150146484375,291.5692443847656,287.7984619140625,291.5711669921875,296.9248352050781,285.1000061035156,1.0,0.4320204257965088,1.0,1.0,0.0,1.0,-2.178611516952514,2.178607702255249,3.816440312220948e-06,1.6807453632354736,0.8564311861991882,0.8564311861991882,0.0,102.15863800048828,99.0,17174.5234375,-0.0,969.201416015625,1.0,283.1499938964844,284.4218139648437,290.7680969238281,291.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,31543.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150704026222229,1.0,0.0,0.0,3.227243423461914,3.2272627353668213,6.949551334400894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.78564453125,0.0,1082.2474365234375,1895.4371337890625,0.0,1015.9054565429688,0.8014070987701416,1.0,0.0,3.0,1.0,0.0
12335220,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7535852193832397,0.2332542985677719,0.2130080759525299,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8360186815261841,0.320915549993515,0.3071663081645965,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8254829049110413,0.3079460263252258,0.2178113907575607,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7965461015701294,0.2756583988666534,0.2644557356834411,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.6820170879364014,0.1714579164981842,0.7867598533630371,285.0938720703125,288.24249267578125,291.4947814941406,287.7861022949219,291.4967041015625,296.9248352050781,285.09307861328125,1.0,0.4292492270469665,1.0,1.0,0.0,1.0,-2.147713184356689,2.147709369659424,3.7094664548931178e-06,1.6566836833953855,0.8521679043769836,0.8521679043769836,0.0,104.0751953125,87.0,16849.44140625,-0.0,946.0399780273438,1.0,283.1499938964844,284.4267578125,290.7525329589844,291.9339904785156,293.1499938964844,293.1499938964844,283.1499938964844,30514.14453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082863211631775,1.0,0.0,0.0,3.1539855003356934,3.154004096984864,6.637624778704776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.552490234375,0.0,1012.7061157226562,1895.4371337890625,0.0,975.9139404296876,0.7836641669273376,1.0,0.0,3.0,1.0,0.0
12335280,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7535852193832397,0.2332542985677719,0.2130080759525299,296.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8360186815261841,0.320915549993515,0.3071663081645965,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8254829049110413,0.3079460263252258,0.2178113907575607,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7965461015701294,0.2756583988666534,0.2644557356834411,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.6820170879364014,0.1714579164981842,0.7867598533630371,285.0938720703125,288.24249267578125,291.4947814941406,287.7861022949219,291.4967041015625,296.9248352050781,285.09307861328125,1.0,0.4292492270469665,1.0,1.0,0.0,1.0,-2.147713184356689,2.147709369659424,3.7094664548931178e-06,1.6566836833953855,0.8521679043769836,0.8521679043769836,0.0,104.0751953125,87.0,16849.44140625,-0.0,946.0399780273438,1.0,283.1499938964844,284.4267578125,290.7525329589844,291.9339904785156,293.1499938964844,293.1499938964844,283.1499938964844,30514.14453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082863211631775,1.0,0.0,0.0,3.1539855003356934,3.154004096984864,6.637624778704776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.552490234375,0.0,1012.7061157226562,1895.4371337890625,0.0,975.9139404296876,0.7836641669273376,1.0,0.0,3.0,1.0,0.0
12335340,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7541802525520325,0.2299995720386505,0.2099820375442505,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8368225693702698,0.3166002035140991,0.3029942512512207,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8263140320777893,0.3038616180419922,0.2148891389369964,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.797106921672821,0.2716785073280334,0.2605978548526764,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6820313930511475,0.1686698496341705,0.7737399935722351,285.0868225097656,288.33453369140625,291.4205322265625,287.7740478515625,291.4225158691406,296.9254455566406,285.0860290527344,1.0,0.4223812222480774,1.0,1.0,0.0,1.0,-2.115287065505981,2.115283489227295,3.598896682888153e-06,1.6313914060592651,0.847772479057312,0.847772479057312,0.0,100.7498016357422,75.0,16515.921875,-0.0,903.0484008789062,1.0,283.1499938964844,284.431884765625,290.73944091796875,291.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,29476.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013220548629761,1.0,0.0,0.0,3.079178810119629,3.0791964530944824,6.326494030872709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.66845703125,0.0,944.8231811523438,1895.4371337890625,0.0,936.1868286132812,0.7655489444732666,1.0,0.0,3.0,1.0,0.0
12335400,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.7541802525520325,0.2299995720386505,0.2099820375442505,296.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8368225693702698,0.3166002035140991,0.3029942512512207,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.8263140320777893,0.3038616180419922,0.2148891389369964,296.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.797106921672821,0.2716785073280334,0.2605978548526764,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.6820313930511475,0.1686698496341705,0.7737399935722351,285.0868225097656,288.33453369140625,291.4205322265625,287.7740478515625,291.4225158691406,296.9254455566406,285.0860290527344,1.0,0.4223812222480774,1.0,1.0,0.0,1.0,-2.115287065505981,2.115283489227295,3.598896682888153e-06,1.6313914060592651,0.847772479057312,0.847772479057312,0.0,100.7498016357422,75.0,16515.921875,-0.0,903.0484008789062,1.0,283.1499938964844,284.431884765625,290.73944091796875,291.9007568359375,293.1499938964844,293.1499938964844,283.1499938964844,29476.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013220548629761,1.0,0.0,0.0,3.079178810119629,3.0791964530944824,6.326494030872709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.66845703125,0.0,944.8231811523438,1895.4371337890625,0.0,936.1868286132812,0.7655489444732666,1.0,0.0,3.0,1.0,0.0
