time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335460,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.760603129863739,0.2268324494361877,0.2069190740585327,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.843862771987915,0.312348872423172,0.2987596392631531,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.833213746547699,0.2998460233211517,0.2119236886501312,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8040939569473267,0.2677569389343261,0.2566710412502289,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6877206563949585,0.1659535020589828,0.7604527473449707,285.08013916015625,288.4262390136719,291.3465881347656,287.7619934082031,291.3485717773437,296.9266967773437,285.079345703125,1.0,0.4128708243370056,1.0,1.0,0.0,1.0,-2.0822863578796387,2.082282781600952,3.4881829833466327e-06,1.605627417564392,0.8432462811470032,0.8432462811470032,0.0,94.295166015625,63.0,16178.681640625,-0.0,849.570068359375,1.0,283.1499938964844,284.4375305175781,290.72723388671875,291.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,28434.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943418145179749,1.0,0.0,0.0,3.0029988288879395,3.0030159950256348,6.017327791596472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.951904296875,0.0,878.871337890625,1895.4371337890625,0.0,897.784423828125,0.7471027970314026,1.0,0.0,3.0,1.0,0.0
12335520,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.760603129863739,0.2268324494361877,0.2069190740585327,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.843862771987915,0.312348872423172,0.2987596392631531,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.833213746547699,0.2998460233211517,0.2119236886501312,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8040939569473267,0.2677569389343261,0.2566710412502289,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.6877206563949585,0.1659535020589828,0.7604527473449707,285.08013916015625,288.4262390136719,291.3465881347656,287.7619934082031,291.3485717773437,296.9266967773437,285.079345703125,1.0,0.4128708243370056,1.0,1.0,0.0,1.0,-2.0822863578796387,2.082282781600952,3.4881829833466327e-06,1.605627417564392,0.8432462811470032,0.8432462811470032,0.0,94.295166015625,63.0,16178.681640625,-0.0,849.570068359375,1.0,283.1499938964844,284.4375305175781,290.72723388671875,291.8684997558594,293.1499938964844,293.1499938964844,283.1499938964844,28434.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943418145179749,1.0,0.0,0.0,3.0029988288879395,3.0030159950256348,6.017327791596472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.951904296875,0.0,878.871337890625,1895.4371337890625,0.0,897.784423828125,0.7471027970314026,1.0,0.0,3.0,1.0,0.0
12335580,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7722374796867371,0.2237403392791748,0.203854352235794,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8564857840538025,0.3081540465354919,0.2945042848587036,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8454397916793823,0.2958919107913971,0.2089464962482452,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.81608647108078,0.2638882994651794,0.2527198195457458,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6982594728469849,0.1633032113313675,0.7471113801002502,285.0740051269531,288.5176086425781,291.2728881835937,287.7495422363281,291.2749328613281,296.9284362792969,285.0732116699219,1.0,0.4016198515892029,1.0,1.0,0.0,1.0,-2.0491507053375244,2.049147367477417,3.37886854140379e-06,1.5797367095947266,0.8385906219482422,0.8385906219482422,0.0,85.94332885742188,51.0,15844.423828125,-0.0,790.861328125,1.0,283.1499938964844,284.4443359375,290.7148742675781,291.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,27390.287109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587385356426239,1.0,0.0,0.0,2.9255475997924805,2.9255635738372803,5.710940627068339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.486328125,0.0,815.026611328125,1895.4371337890625,0.0,860.97900390625,0.7283487915992737,1.0,0.0,3.0,1.0,0.0
12335640,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7722374796867371,0.2237403392791748,0.203854352235794,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8564857840538025,0.3081540465354919,0.2945042848587036,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8454397916793823,0.2958919107913971,0.2089464962482452,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.81608647108078,0.2638882994651794,0.2527198195457458,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6982594728469849,0.1633032113313675,0.7471113801002502,285.0740051269531,288.5176086425781,291.2728881835937,287.7495422363281,291.2749328613281,296.9284362792969,285.0732116699219,1.0,0.4016198515892029,1.0,1.0,0.0,1.0,-2.0491507053375244,2.049147367477417,3.37886854140379e-06,1.5797367095947266,0.8385906219482422,0.8385906219482422,0.0,85.94332885742188,51.0,15844.423828125,-0.0,790.861328125,1.0,283.1499938964844,284.4443359375,290.7148742675781,291.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,27390.287109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587385356426239,1.0,0.0,0.0,2.9255475997924805,2.9255635738372803,5.710940627068339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.486328125,0.0,815.026611328125,1895.4371337890625,0.0,860.97900390625,0.7283487915992737,1.0,0.0,3.0,1.0,0.0
12335700,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.7801308035850525,0.2222180068492889,0.2023261487483978,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8650760054588318,0.3060747385025024,0.2923753261566162,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8537383079528809,0.2939347326755523,0.2074581384658813,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8237167000770569,0.2619710266590118,0.2507419884204864,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.705345094203949,0.1619996875524521,0.7404528260231018,285.0722961425781,288.5631408691406,291.2361755371094,287.7430725097656,291.2381896972656,296.929443359375,285.07177734375,1.0,0.3955197930335998,1.0,1.0,0.0,1.0,-2.0325989723205566,2.032595634460449,3.3249596071982523e-06,1.5667961835861206,0.8362160325050354,0.8362160325050354,0.0,81.30763244628906,51.0,15665.4599609375,-0.0,760.5741577148438,1.0,283.1499938964844,284.4500732421875,290.7083740234375,291.81951904296875,293.1499938964844,293.1499938964844,283.1499938964844,26725.275390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839210152626038,1.0,0.0,0.0,2.878720283508301,2.878736019134521,5.529581130758743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.967041015625,0.0,777.721435546875,1895.4371337890625,0.0,843.1837158203125,0.719767689704895,1.0,0.0,3.0,1.0,0.0
12335760,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7895955443382263,0.2207098454236984,0.2008042931556701,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8754486441612244,0.3040063381195068,0.2902495861053467,296.82818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8637851476669312,0.2919895052909851,0.2059730887413025,296.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8326976895332336,0.2600639760494232,0.2487665712833404,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.7135916352272034,0.1607091873884201,0.7338167428970337,285.06787109375,288.60858154296875,291.19952392578125,287.7363586425781,291.2015686035156,296.9305114746094,285.06707763671875,1.0,0.3891660869121551,1.0,1.0,0.0,1.0,-2.016092538833618,2.0160892009735107,3.2716616260586302e-06,1.5538861751556396,0.833805501461029,0.833805501461029,0.0,76.45411682128906,39.0,15511.9052734375,-0.0,730.0303344726562,1.0,283.1499938964844,284.4520874023437,290.7021179199219,291.8040771484375,293.1499938964844,293.1499938964844,283.1499938964844,26344.7890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805113911628723,1.0,0.0,0.0,2.84690523147583,2.846920728683472,5.408033416642866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.033935546875,0.0,753.4276123046875,1895.4371337890625,0.0,826.01025390625,0.7093059420585632,1.0,0.0,3.0,1.0,0.0
12335820,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8137639760971069,0.217731237411499,0.1977763473987579,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9026737213134766,0.2998985946178436,0.2860061526298523,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8904321193695068,0.2881310880184173,0.2030109465122223,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.856422483921051,0.2562768459320068,0.244822084903717,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7331384420394897,0.1581623256206512,0.7206122875213623,285.0624084472656,288.6991882324219,291.12646484375,287.7221374511719,291.1285400390625,296.93280029296875,285.0616149902344,1.0,0.3758303821086883,1.0,1.0,0.0,1.0,-1.9832077026367188,1.9832046031951904,3.166858505210257e-06,1.5281507968902588,0.82889324426651,0.82889324426651,0.0,66.29561614990234,27.0,15174.833984375,-0.0,668.9041748046875,1.0,283.1499938964844,284.4604797363281,290.6881408691406,291.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,25297.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736956596374512,1.0,0.0,0.0,2.767049789428711,2.7670645713806152,5.108898903927184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.222412109375,0.0,694.115478515625,1895.4371337890625,0.0,792.67431640625,0.689967155456543,1.0,0.0,3.0,1.0,0.0
12335880,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8137639760971069,0.217731237411499,0.1977763473987579,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9026737213134766,0.2998985946178436,0.2860061526298523,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8904321193695068,0.2881310880184173,0.2030109465122223,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.856422483921051,0.2562768459320068,0.244822084903717,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.7331384420394897,0.1581623256206512,0.7206122875213623,285.0624084472656,288.6991882324219,291.12646484375,287.7221374511719,291.1285400390625,296.93280029296875,285.0616149902344,1.0,0.3758303821086883,1.0,1.0,0.0,1.0,-1.9832077026367188,1.9832046031951904,3.166858505210257e-06,1.5281507968902588,0.82889324426651,0.82889324426651,0.0,66.29561614990234,27.0,15174.833984375,-0.0,668.9041748046875,1.0,283.1499938964844,284.4604797363281,290.6881408691406,291.7706298828125,293.1499938964844,293.1499938964844,283.1499938964844,25297.8359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736956596374512,1.0,0.0,0.0,2.767049789428711,2.7670645713806152,5.108898903927184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.222412109375,0.0,694.115478515625,1895.4371337890625,0.0,792.67431640625,0.689967155456543,1.0,0.0,3.0,1.0,0.0
12335940,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8458677530288696,0.2147991508245468,0.1947754472494125,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9460198283195496,0.2958270609378814,0.2817808985710144,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9318191409111024,0.2843116819858551,0.2000644505023956,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8924770355224609,0.2525224685668945,0.2408927530050277,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7617374062538147,0.1556564569473266,0.7075198292732239,285.0576477050781,288.7893371582031,291.05377197265625,287.70654296875,291.05584716796875,296.9352111816406,285.056884765625,1.0,0.3617958724498749,1.0,1.0,0.0,1.0,-1.950549483299256,1.950546383857727,3.0646160666947253e-06,1.502572536468506,0.8238552212715149,0.8238552212715149,0.0,55.74610137939453,25.0,14832.9697265625,-0.0,608.5261840820312,1.0,283.1499938964844,284.46954345703125,290.6724548339844,291.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,24250.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668619275093079,1.0,0.0,0.0,2.686042308807373,2.686056137084961,4.814143608200538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.885986328125,0.0,637.1900634765625,1895.4371337890625,0.0,760.5481567382812,0.6703453660011292,1.0,0.0,3.0,1.0,0.0
12336000,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8458677530288696,0.2147991508245468,0.1947754472494125,296.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9460198283195496,0.2958270609378814,0.2817808985710144,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9318191409111024,0.2843116819858551,0.2000644505023956,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8924770355224609,0.2525224685668945,0.2408927530050277,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7617374062538147,0.1556564569473266,0.7075198292732239,285.0576477050781,288.7893371582031,291.05377197265625,287.70654296875,291.05584716796875,296.9352111816406,285.056884765625,1.0,0.3617958724498749,1.0,1.0,0.0,1.0,-1.950549483299256,1.950546383857727,3.0646160666947253e-06,1.502572536468506,0.8238552212715149,0.8238552212715149,0.0,55.74610137939453,25.0,14832.9697265625,-0.0,608.5261840820312,1.0,283.1499938964844,284.46954345703125,290.6724548339844,291.7352600097656,293.1499938964844,293.1499938964844,283.1499938964844,24250.51171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668619275093079,1.0,0.0,0.0,2.686042308807373,2.686056137084961,4.814143608200538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.885986328125,0.0,637.1900634765625,1895.4371337890625,0.0,760.5481567382812,0.6703453660011292,1.0,0.0,3.0,1.0,0.0
12336060,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8779908418655396,0.2118968814611435,0.1919142752885818,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9826036691665648,0.2917810678482055,0.2776962518692016,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.970871925354004,0.2805185616016388,0.1972228437662124,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9298508167266846,0.2487896680831909,0.2371004819869995,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7906305193901062,0.1531782746315002,0.6951097249984741,285.0541381835937,288.8790588378906,290.9814147949219,287.6892395019531,290.9835205078125,296.9375915527344,285.053466796875,1.0,0.3506433069705963,1.0,1.0,0.0,1.0,-1.919337630271912,1.9193346500396729,2.9686168545595137e-06,1.4780948162078855,0.8186939358711243,0.8186939358711243,0.0,48.10857391357422,28.0,14490.853515625,-0.0,560.5797729492188,1.0,283.1499938964844,284.4796447753906,290.6548156738281,291.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,23202.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599589347839355,1.0,0.0,0.0,2.603896379470825,2.603909492492676,4.524189023413784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.13427734375,0.0,582.7036743164062,1895.4371337890625,0.0,729.37744140625,0.6504421830177307,1.0,0.0,3.0,1.0,0.0
12336120,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8779908418655396,0.2118968814611435,0.1919142752885818,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9826036691665648,0.2917810678482055,0.2776962518692016,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.970871925354004,0.2805185616016388,0.1972228437662124,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9298508167266846,0.2487896680831909,0.2371004819869995,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7906305193901062,0.1531782746315002,0.6951097249984741,285.0541381835937,288.8790588378906,290.9814147949219,287.6892395019531,290.9835205078125,296.9375915527344,285.053466796875,1.0,0.3506433069705963,1.0,1.0,0.0,1.0,-1.919337630271912,1.9193346500396729,2.9686168545595137e-06,1.4780948162078855,0.8186939358711243,0.8186939358711243,0.0,48.10857391357422,28.0,14490.853515625,-0.0,560.5797729492188,1.0,283.1499938964844,284.4796447753906,290.6548156738281,291.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,23202.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599589347839355,1.0,0.0,0.0,2.603896379470825,2.603909492492676,4.524189023413784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.13427734375,0.0,582.7036743164062,1895.4371337890625,0.0,729.37744140625,0.6504421830177307,1.0,0.0,3.0,1.0,0.0
12336180,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8965928554534912,0.2089937180280685,0.1891912668943405,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.998565435409546,0.2877398133277893,0.2737141847610473,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.988797128200531,0.2767273187637329,0.1944896876811981,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9513460397720336,0.245055541396141,0.2334518581628799,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8066617250442505,0.1507007926702499,0.68339604139328,285.0521850585937,288.9682922363281,290.9094543457031,287.6698913574219,290.9115905761719,296.939697265625,285.0516052246094,1.0,0.3429302871227264,1.0,1.0,0.0,1.0,-1.889525771141052,1.889522910118103,2.8785382255591685e-06,1.4547072649002075,0.8134124279022217,0.8134124279022217,0.0,44.07392501831055,46.0,14147.759765625,-0.0,526.6408081054688,1.0,283.1499938964844,284.490966796875,290.63525390625,291.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,22155.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530079007148743,1.0,0.0,0.0,2.5206282138824463,2.52064061164856,4.239463748945127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.982177734375,0.0,530.7022705078125,1895.4371337890625,0.0,699.2509155273438,0.6302585601806641,1.0,0.0,3.0,1.0,0.0
12336240,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8965928554534912,0.2089937180280685,0.1891912668943405,296.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.998565435409546,0.2877398133277893,0.2737141847610473,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.988797128200531,0.2767273187637329,0.1944896876811981,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.9513460397720336,0.245055541396141,0.2334518581628799,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8066617250442505,0.1507007926702499,0.68339604139328,285.0521850585937,288.9682922363281,290.9094543457031,287.6698913574219,290.9115905761719,296.939697265625,285.0516052246094,1.0,0.3429302871227264,1.0,1.0,0.0,1.0,-1.889525771141052,1.889522910118103,2.8785382255591685e-06,1.4547072649002075,0.8134124279022217,0.8134124279022217,0.0,44.07392501831055,46.0,14147.759765625,-0.0,526.6408081054688,1.0,283.1499938964844,284.490966796875,290.63525390625,291.658447265625,293.1499938964844,293.1499938964844,283.1499938964844,22155.28515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530079007148743,1.0,0.0,0.0,2.5206282138824463,2.52064061164856,4.239463748945127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.982177734375,0.0,530.7022705078125,1895.4371337890625,0.0,699.2509155273438,0.6302585601806641,1.0,0.0,3.0,1.0,0.0
12336300,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8871915936470032,0.2075339257717132,0.1879236847162246,296.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.9909211993217468,0.2857147753238678,0.271894633769989,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9802331924438475,0.2748260498046875,0.1931973695755005,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9402094483375548,0.2431820183992386,0.2317273169755935,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7979027628898621,0.1494552195072174,0.6780140399932861,285.05340576171875,289.0127258300781,290.8736267089844,287.65936279296875,290.8757629394531,296.9405822753906,285.0533752441406,1.0,0.3421077132225036,1.0,1.0,0.0,1.0,-1.8757575750350952,1.8757548332214355,2.8374395242281025e-06,1.44387948513031,0.810729444026947,0.810729444026947,0.0,44.73790740966797,46.0,13962.8662109375,-0.0,519.361328125,1.0,283.1499938964844,284.4993896484375,290.6244506835937,291.6370544433594,293.1499938964844,293.1499938964844,283.1499938964844,21497.166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549507737159729,1.0,0.0,0.0,2.470874309539795,2.470885992050171,4.073752393196628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.3681640625,0.0,500.94525146484375,1895.4371337890625,0.0,684.5471801757812,0.620937168598175,1.0,0.0,3.0,1.0,0.0
12336360,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8682411313056946,0.2060601860284805,0.1867070645093917,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9726765155792236,0.2836791574954986,0.2700846195220947,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.960257053375244,0.2729142904281616,0.1919467449188232,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9170382022857666,0.2412977963685989,0.2300585508346557,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7803894877433777,0.1481974273920059,0.6728901863098145,285.05230712890625,289.0570068359375,290.837890625,287.6482238769531,290.84002685546875,296.9412841796875,285.0519104003906,1.0,0.3427168428897857,1.0,1.0,0.0,1.0,-1.862467288970948,1.862464427947998,2.7981091079709586e-06,1.4334392547607422,0.8080141544342041,0.8080141544342041,0.0,46.99631118774414,64.0,13808.12890625,-0.0,517.5556640625,1.0,283.1499938964844,284.5038757324219,290.613525390625,291.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,21107.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460447669029236,1.0,0.0,0.0,2.4362564086914062,2.4362680912017822,3.960402921165951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.497802734375,0.0,481.2257080078125,1895.4371337890625,0.0,670.3007202148438,0.6097951531410217,1.0,0.0,3.0,1.0,0.0
12336420,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8236964344978333,0.203067660331726,0.1843567043542862,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9153978228569032,0.279575914144516,0.2665643692016601,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9027411937713624,0.2690548300743103,0.1895165741443634,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8656201362609863,0.2374921590089798,0.2268167734146118,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.738959550857544,0.1456385552883148,0.6630746722221375,285.0543518066406,289.1452331542969,290.7667541503906,287.6238708496094,290.7689208984375,296.942138671875,285.05401611328125,1.0,0.3473360538482666,1.0,1.0,0.0,1.0,-1.8368198871612549,1.8368171453475952,2.72311331173114e-06,1.413288950920105,0.8025030493736267,0.8025030493736267,0.0,54.857398986816406,82.0,13465.4052734375,-0.0,525.056396484375,1.0,283.1499938964844,284.5181579589844,290.58935546875,291.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,20060.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391163229942322,1.0,0.0,0.0,2.3507790565490723,2.350790023803711,3.687372611693718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.425537109375,0.0,434.2934265136719,1895.4371337890625,0.0,642.6759643554688,0.592048704624176,1.0,0.0,3.0,1.0,0.0
12336480,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8236964344978333,0.203067660331726,0.1843567043542862,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9153978228569032,0.279575914144516,0.2665643692016601,296.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9027411937713624,0.2690548300743103,0.1895165741443634,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8656201362609863,0.2374921590089798,0.2268167734146118,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.738959550857544,0.1456385552883148,0.6630746722221375,285.0543518066406,289.1452331542969,290.7667541503906,287.6238708496094,290.7689208984375,296.942138671875,285.05401611328125,1.0,0.3473360538482666,1.0,1.0,0.0,1.0,-1.8368198871612549,1.8368171453475952,2.72311331173114e-06,1.413288950920105,0.8025030493736267,0.8025030493736267,0.0,54.857398986816406,82.0,13465.4052734375,-0.0,525.056396484375,1.0,283.1499938964844,284.5181579589844,290.58935546875,291.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,20060.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5391163229942322,1.0,0.0,0.0,2.3507790565490723,2.350790023803711,3.687372611693718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.425537109375,0.0,434.2934265136719,1895.4371337890625,0.0,642.6759643554688,0.592048704624176,1.0,0.0,3.0,1.0,0.0
12336540,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7788754105567932,0.1999954432249069,0.1820642203092575,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8637434244155884,0.275406926870346,0.2631190419197082,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8531039953231812,0.2651241421699524,0.1871380656957626,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8202342987060547,0.2336170375347137,0.2236452251672744,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6993839740753174,0.1430080235004425,0.6535727381706238,285.0474853515625,289.2328796386719,290.6960754394531,287.5966186523437,290.6982421875,296.9421691894531,285.04669189453125,1.0,0.3552325069904327,1.0,1.0,0.0,1.0,-1.811855792999268,1.8118531703948968,2.651259819685947e-06,1.3936691284179688,0.796859860420227,0.796859860420227,0.0,66.01668548583984,85.0,13169.3935546875,-0.0,542.9148559570312,1.0,283.1499938964844,284.5219421386719,290.5643920898437,291.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,19517.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53264981508255,1.0,0.0,0.0,2.2940104007720947,2.294020891189575,3.511431145852839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.493408203125,0.0,405.5346374511719,1895.4371337890625,0.0,617.9209594726562,0.5788136720657349,1.0,0.0,3.0,1.0,0.0
12336600,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7788754105567932,0.1999954432249069,0.1820642203092575,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8637434244155884,0.275406926870346,0.2631190419197082,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8531039953231812,0.2651241421699524,0.1871380656957626,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8202342987060547,0.2336170375347137,0.2236452251672744,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6993839740753174,0.1430080235004425,0.6535727381706238,285.0474853515625,289.2328796386719,290.6960754394531,287.5966186523437,290.6982421875,296.9421691894531,285.04669189453125,1.0,0.3552325069904327,1.0,1.0,0.0,1.0,-1.811855792999268,1.8118531703948968,2.651259819685947e-06,1.3936691284179688,0.796859860420227,0.796859860420227,0.0,66.01668548583984,85.0,13169.3935546875,-0.0,542.9148559570312,1.0,283.1499938964844,284.5219421386719,290.5643920898437,291.531005859375,293.1499938964844,293.1499938964844,283.1499938964844,19517.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53264981508255,1.0,0.0,0.0,2.2940104007720947,2.294020891189575,3.511431145852839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.493408203125,0.0,405.5346374511719,1895.4371337890625,0.0,617.9209594726562,0.5788136720657349,1.0,0.0,3.0,1.0,0.0
12336660,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7509416341781616,0.1968531608581543,0.1796118021011352,296.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8336827158927917,0.2711691856384277,0.2595109939575195,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8240445256233215,0.2611230909824371,0.184637114405632,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7902795076370239,0.2296720743179321,0.2203094810247421,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6720255613327026,0.1403100043535232,0.6432996988296509,285.03399658203125,289.3199768066406,290.6258239746094,287.5660705566406,290.6280517578125,296.9415588378906,285.0327453613281,1.0,0.3600964248180389,1.0,1.0,0.0,1.0,-1.7852364778518677,1.7852338552474976,2.575911139501841e-06,1.3727566003799438,0.7910788059234619,0.7910788059234619,0.0,74.78380584716797,73.0,12878.1181640625,-0.0,551.8173828125,1.0,283.1499938964844,284.5189819335937,290.53692626953125,291.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,19191.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268250107765198,1.0,0.0,0.0,2.2492916584014893,2.24930191040039,3.375864139343321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.1552734375,0.0,384.2472534179688,1895.4371337890625,0.0,596.4451293945312,0.5685452222824097,1.0,0.0,3.0,1.0,0.0
12336720,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7509416341781616,0.1968531608581543,0.1796118021011352,296.8203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8336827158927917,0.2711691856384277,0.2595109939575195,296.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8240445256233215,0.2611230909824371,0.184637114405632,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7902795076370239,0.2296720743179321,0.2203094810247421,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6720255613327026,0.1403100043535232,0.6432996988296509,285.03399658203125,289.3199768066406,290.6258239746094,287.5660705566406,290.6280517578125,296.9415588378906,285.0327453613281,1.0,0.3600964248180389,1.0,1.0,0.0,1.0,-1.7852364778518677,1.7852338552474976,2.575911139501841e-06,1.3727566003799438,0.7910788059234619,0.7910788059234619,0.0,74.78380584716797,73.0,12878.1181640625,-0.0,551.8173828125,1.0,283.1499938964844,284.5189819335937,290.53692626953125,291.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,19191.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268250107765198,1.0,0.0,0.0,2.2492916584014893,2.24930191040039,3.375864139343321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.1552734375,0.0,384.2472534179688,1895.4371337890625,0.0,596.4451293945312,0.5685452222824097,1.0,0.0,3.0,1.0,0.0
12336780,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7414636015892029,0.1937046200037002,0.1768883466720581,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.823387086391449,0.2669053375720978,0.2556034922599792,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8138188719749451,0.2571012377738952,0.1819175779819488,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7791576385498047,0.2257011979818344,0.2166741490364074,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6620083451271057,0.1375922113656997,0.6316285729408264,285.0146179199219,289.40643310546875,290.5560913085937,287.531982421875,290.5583190917969,296.9407958984375,285.0129699707031,1.0,0.3579754829406738,1.0,1.0,0.0,1.0,-1.7556321620941162,1.7556296586990356,2.493625288479961e-06,1.3494844436645508,0.7851529717445374,0.7851529717445374,0.0,76.83694458007812,61.0,12576.7490234375,-0.0,538.287841796875,1.0,283.1499938964844,284.51031494140625,290.5047607421875,291.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,18997.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214071869850159,1.0,0.0,0.0,2.211637258529663,2.2116470336914062,3.26378227555324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.266357421875,0.0,367.2794799804688,1895.4371337890625,0.0,577.1478271484375,0.5600342154502869,1.0,0.0,3.0,1.0,0.0
12336840,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7414636015892029,0.1937046200037002,0.1768883466720581,296.8194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.823387086391449,0.2669053375720978,0.2556034922599792,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8138188719749451,0.2571012377738952,0.1819175779819488,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7791576385498047,0.2257011979818344,0.2166741490364074,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6620083451271057,0.1375922113656997,0.6316285729408264,285.0146179199219,289.40643310546875,290.5560913085937,287.531982421875,290.5583190917969,296.9407958984375,285.0129699707031,1.0,0.3579754829406738,1.0,1.0,0.0,1.0,-1.7556321620941162,1.7556296586990356,2.493625288479961e-06,1.3494844436645508,0.7851529717445374,0.7851529717445374,0.0,76.83694458007812,61.0,12576.7490234375,-0.0,538.287841796875,1.0,283.1499938964844,284.51031494140625,290.5047607421875,291.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,18997.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214071869850159,1.0,0.0,0.0,2.211637258529663,2.2116470336914062,3.26378227555324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.266357421875,0.0,367.2794799804688,1895.4371337890625,0.0,577.1478271484375,0.5600342154502869,1.0,0.0,3.0,1.0,0.0
12336900,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7406914830207825,0.1921449899673462,0.1754656285047531,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8225609064102173,0.2647771537303924,0.2535755038261413,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8130198121070862,0.2550971508026123,0.1805050522089004,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7780913710594177,0.223719909787178,0.2147825956344604,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6608543992042542,0.1362414062023162,0.625458300113678,285.003173828125,289.4494323730469,290.5214233398437,287.5135192871094,290.5236511230469,296.9405212402344,285.0013732910156,1.0,0.3551453948020935,1.0,1.0,0.0,1.0,-1.7401134967803955,1.7401111125946045,2.451116642987472e-06,1.3372691869735718,0.7821341753005981,0.7821341753005981,0.0,75.96458435058594,61.0,12422.04296875,-0.0,525.5521850585938,1.0,283.1499938964844,284.5043029785156,290.4865417480469,291.41259765625,293.1499938964844,293.1499938964844,283.1499938964844,18933.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187235474586487,1.0,0.0,0.0,2.194457530975342,2.194467306137085,3.2132737715073745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.61962890625,0.0,359.8218078613281,1895.4371337890625,0.0,567.8253173828125,0.5561949014663696,1.0,0.0,3.0,1.0,0.0
12336960,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7418167591094971,0.1905967742204666,0.1740185767412185,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8238369226455688,0.2626539468765259,0.2515154480934143,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8143677115440369,0.2530999183654785,0.1790702044963836,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.779187798500061,0.2217439264059066,0.2128592282533645,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6615354418754578,0.1348989009857177,0.6191505789756775,284.9908752441406,289.4922790527344,290.48687744140625,287.4940490722656,290.4891052246094,296.9403381347656,284.9889221191406,1.0,0.351401150226593,1.0,1.0,0.0,1.0,-1.7242969274520874,1.7242945432662964,2.408241471130168e-06,1.324812412261963,0.7790778875350952,0.7790778875350952,0.0,74.17806243896484,49.0,12264.927734375,-0.0,510.1334228515625,1.0,283.1499938964844,284.4974670410156,290.4668884277344,291.38446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18885.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160025358200073,1.0,0.0,0.0,2.1780054569244385,2.1780152320861816,3.1652743359700253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.531005859375,0.0,352.8385925292969,1895.4371337890625,0.0,558.529541015625,0.5525431036949158,1.0,0.0,3.0,1.0,0.0
12337020,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.749035656452179,0.1875340789556503,0.1710783094167709,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8317805528640747,0.2584246397018432,0.247329831123352,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8224337697029114,0.249128058552742,0.1761560589075088,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7869789004325867,0.2178103625774383,0.2089482396841049,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6676726937294006,0.1322414427995681,0.606272280216217,284.9642944335937,289.5774841308594,290.41815185546875,287.45196533203125,290.4204406738281,296.9403076171875,284.962158203125,1.0,0.3417760729789734,1.0,1.0,0.0,1.0,-1.692083716392517,1.692081332206726,2.32232696362189e-06,1.299421310424805,0.7728523015975952,0.7728523015975952,0.0,68.56267547607422,37.0,11943.490234375,-0.0,473.7911376953125,1.0,283.1499938964844,284.48175048828125,290.4236755371094,291.3236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18824.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103557705879211,1.0,0.0,0.0,2.146486759185791,2.146496295928955,3.074325150009827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.116943359375,0.0,339.862060546875,1895.4371337890625,0.0,539.7310180664062,0.5456084609031677,1.0,0.0,3.0,1.0,0.0
12337080,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.749035656452179,0.1875340789556503,0.1710783094167709,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8317805528640747,0.2584246397018432,0.247329831123352,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8224337697029114,0.249128058552742,0.1761560589075088,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7869789004325867,0.2178103625774383,0.2089482396841049,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6676726937294006,0.1322414427995681,0.606272280216217,284.9642944335937,289.5774841308594,290.41815185546875,287.45196533203125,290.4204406738281,296.9403076171875,284.962158203125,1.0,0.3417760729789734,1.0,1.0,0.0,1.0,-1.692083716392517,1.692081332206726,2.32232696362189e-06,1.299421310424805,0.7728523015975952,0.7728523015975952,0.0,68.56267547607422,37.0,11943.490234375,-0.0,473.7911376953125,1.0,283.1499938964844,284.48175048828125,290.4236755371094,291.3236083984375,293.1499938964844,293.1499938964844,283.1499938964844,18824.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103557705879211,1.0,0.0,0.0,2.146486759185791,2.146496295928955,3.074325150009827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.116943359375,0.0,339.862060546875,1895.4371337890625,0.0,539.7310180664062,0.5456084609031677,1.0,0.0,3.0,1.0,0.0
12337140,296.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.7630735039710999,0.0,0.1681065559387207,296.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.8469201326370239,0.0,0.2430927753448486,296.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.8373411297798157,0.0,0.1732085794210434,296.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.8020862340927124,0.0,0.204987347126007,296.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.6802167892456055,0.0,0.5932113528251648,284.9356994628906,294.1499938964844,290.3500061035156,287.40545654296875,290.352294921875,296.9407043457031,284.9333801269531,0.0,0.0,1.0,1.0,0.0,1.0,-1.6594524383544922,1.6594501733779907,2.237228045487427e-06,1.2736732959747314,0.0,0.0,0.0,61.05683517456055,60.0,11612.462890625,-0.0,433.0866088867188,0.0,283.1499938964844,284.4638061523437,290.3755798339844,291.2571105957031,293.1499938964844,293.1499938964844,278.1499938964844,18796.341796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.115907430648804,2.1159167289733887,2.987354434935696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,327.7290344238281,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,296.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.7630735039710999,0.0,0.1681065559387207,296.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.8469201326370239,0.0,0.2430927753448486,296.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.8373411297798157,0.0,0.1732085794210434,296.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.8020862340927124,0.0,0.204987347126007,296.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365539550781,0.6802167892456055,0.0,0.5932113528251648,284.9356994628906,294.1499938964844,290.3500061035156,287.40545654296875,290.352294921875,296.9407043457031,284.9333801269531,0.0,0.0,1.0,1.0,0.0,1.0,-1.6594524383544922,1.6594501733779907,2.237228045487427e-06,1.2736732959747314,0.0,0.0,0.0,61.05683517456055,60.0,11612.462890625,-0.0,433.0866088867188,0.0,283.1499938964844,284.4638061523437,290.3755798339844,291.2571105957031,293.1499938964844,293.1499938964844,278.1499938964844,18796.341796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.115907430648804,2.1159167289733887,2.987354434935696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,327.7290344238281,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0008380757062695,297.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,0.0008825340191833,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.0,0.0,0.0006518365698866,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0008825339609757,297.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0041863652877509,284.9710693359375,294.1499938964844,290.29736328125,287.36749267578125,290.335693359375,296.18817138671875,284.3523254394531,0.0,0.0,0.6885460615158081,0.6885460615158081,0.3114539086818695,1.0,-0.0089306142181158,0.0089772697538137,-4.665525557356887e-05,-0.011265187524259,0.0,0.0,0.0,-0.0471468307077884,60.0,574.5928344726562,-0.0,-5.437826075649355e-06,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.832914210124066e-22,-8.186555126571618e-22,-5.418251684465259e-26,-3.933044958470389e-17,-3.93290996259442e-17,-1.3486132785265962e-21,0.0,0.0,-0.0,0.0,0.0,3.348353130590452e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0007008094689808,297.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0009799915133044,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,0.000700615113601,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,0.0008402125677093,297.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0025979524943977,284.9703674316406,294.1499938964844,290.2825012207031,287.3567199707031,290.3340759277344,295.9331970214844,284.2768249511719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069853556342422,0.0073171048425138,-0.0003317492373753,-0.0125140082091093,0.0,0.0,0.0,-0.0372716635465621,60.0,398.51556396484375,-0.0,-3.325855004732148e-06,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.742434320782068e-28,-2.0640364547693e-28,-2.3364694656209584e-31,5.839613883216107e-18,5.8354817024661e-18,4.1324170296269815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
