time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337380,297.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.000112521527626,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,0.0001253823429578,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.194622543873264e-05,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001214015574078,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,0.0005363594973459,284.96954345703125,294.1499938964844,290.2490539550781,287.3324279785156,290.33258056640625,295.1531982421875,284.188232421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001185264554806,0.003035380737856,-0.0018501161830499,-0.0159996300935745,0.0,0.0,0.0,-0.0082460101693868,60.0,176.54470825195312,-0.0,-9.578331372495088e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0736608703810316e-40,-1.4416978990513015e-40,-3.3568104712900993e-41,2.1161570971662308e-20,1.7067577854737478e-20,4.093993520821613e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962890625,0.0,0.0,9.575234435033052e-05,297.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.000101035067928,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,7.460466440534219e-05,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.0001009176558,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,0.000477544759633,284.9691162109375,294.1499938964844,290.2157897949219,287.3081970214844,290.3316345214844,294.424560546875,284.1609191894531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010199428070336,0.0008030951721593,0.0002168476494261,-0.0181678738445043,0.0,0.0,0.0,-0.0083353696390986,60.0,78.32398986816406,-0.0,-7.092614850989777e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9483284862898464e-21,3.064131241921611e-21,2.884197446316628e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,9.523187327431516e-05,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0001002858552965,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,7.407058728858829e-05,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.0001002846256596,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,0.0004756952403113,284.9686584472656,294.1499938964844,290.1827087402344,287.28399658203125,290.3304443359375,293.7988586425781,284.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146497515961,3.598150044581416e-08,0.0010146137792617,-0.0189300924539566,0.0,0.0,0.0,-0.0085742445662617,60.0,36.68839263916016,-0.0,-7.02124154372541e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0754852911467834e-21,3.03869947705344e-21,3.0367856121449524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,9.52149202930741e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,0.0001002659701043,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.405609358102083e-05,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001002659118967,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0004756181733682,284.9681396484375,294.1499938964844,290.1498413085937,287.2598876953125,290.3289489746094,293.2619323730469,284.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146151762455,7.572934279664878e-09,0.0010146076092496,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,19.77070426940918,-0.0,-7.01878803965883e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076818958325813e-21,3.038431491537606e-21,3.038387466788207e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,9.519015293335542e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0001002398348646,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,7.40367904654704e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0001002398057607,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004754945985041,284.9670104980469,294.1499938964844,290.0847473144531,287.2118835449219,290.3251342773437,292.4030456542969,284.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,10.257269859313965,-0.0,-7.01511808642863e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849654481357e-21,3.0384248272406786e-21,3.0384248272406786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,9.519015293335542e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,0.0001002398348646,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,7.40367904654704e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,0.0001002398057607,297.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004754945985041,284.9670104980469,294.1499938964844,290.0847473144531,287.2118835449219,290.3251342773437,292.4030456542969,284.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,10.257269859313965,-0.0,-7.01511808642863e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849654481357e-21,3.0384248272406786e-21,3.0384248272406786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.516453428659588e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0001002128628897,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,7.401686889352277e-05,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,0.0001002128337859,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0004753666580654,284.9656982421875,294.1499938964844,290.0204772949219,287.1641845703125,290.3202514648437,291.76348876953125,284.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,8.40695858001709,-0.0,-7.011324498762407e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.516453428659588e-05,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,0.0001002128628897,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604797363281,0.0,0.0,7.401686889352277e-05,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,0.0001002128337859,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0004753666580654,284.9656982421875,294.1499938964844,290.0204772949219,287.1641845703125,290.3202514648437,291.76348876953125,284.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,8.40695858001709,-0.0,-7.011324498762407e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,9.51383262872696e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0001001852579065,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,7.399648166028783e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,0.0001001852288027,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0004752357199322,284.9642333984375,294.1499938964844,289.95709228515625,287.1167907714844,290.3143005371094,291.2821350097656,284.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,7.823853015899658,-0.0,-7.007443514339684e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,9.51383262872696e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0001001852579065,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,7.399648166028783e-05,297.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,0.0001001852288027,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.0004752357199322,284.9642333984375,294.1499938964844,289.95709228515625,287.1167907714844,290.3143005371094,291.2821350097656,284.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,7.823853015899658,-0.0,-7.007443514339684e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.511184180155396e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.000100157369161,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,7.397588342428207e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0001001573400571,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004751034139189,284.962646484375,294.1499938964844,289.8945617675781,287.0697937011719,290.30731201171875,290.9156799316406,284.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,7.466267108917236,-0.0,-7.003524160609231e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,9.511184180155396e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584350585937,0.0,0.0,0.000100157369161,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,7.397588342428207e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,0.0001001573400571,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004751034139189,284.962646484375,294.1499938964844,289.8945617675781,287.0697937011719,290.30731201171875,290.9156799316406,284.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,7.466267108917236,-0.0,-7.003524160609231e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,9.509859955869616e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0001001434284262,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578857421875,0.0,0.0,7.3965587944258e-05,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579467773437,0.0,0.0,0.0001001433993224,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,0.0004750372900161,284.9617919921875,294.1499938964844,289.8636474609375,287.04644775390625,290.303466796875,290.7654113769531,284.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102745890617,0.0,0.0,0.0,-0.0084948968142271,60.0,7.306794166564941,-0.0,-7.001565904829476e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.508543735137208e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.000100129560451,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,7.395534339593723e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0001001295313471,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0004749715153593,284.9609069824219,294.1499938964844,289.8329467773437,287.023193359375,290.2993469238281,290.6327819824219,284.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867253899574,60.0,7.152509689331055,-0.0,-6.999617596648022e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.50595422182232e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001001022974378,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,7.393521082121879e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.000100102268334,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0004748421779368,284.9590759277344,294.1499938964844,289.7722473144531,286.9769897460937,290.2904357910156,290.4103088378906,284.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,6.854706764221191,-0.0,-6.995787771302275e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.50595422182232e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001001022974378,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,7.393521082121879e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,0.000100102268334,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0004748421779368,284.9590759277344,294.1499938964844,289.7722473144531,286.9769897460937,290.2904357910156,290.4103088378906,284.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,6.854706764221191,-0.0,-6.995787771302275e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.503461478743702e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0001000760457827,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,7.391582039417699e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0001000760166789,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0004747176426462,284.9571533203125,294.1499938964844,289.7125244140625,286.9312744140625,290.2806091308594,290.23199462890625,284.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,6.569344520568848,-0.0,-6.992101475589152e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549865722656,0.0,0.0,9.503461478743702e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0001000760457827,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,7.391582039417699e-05,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0001000760166789,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0004747176426462,284.9571533203125,294.1499938964844,289.7125244140625,286.9312744140625,290.2806091308594,290.23199462890625,284.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,6.569344520568848,-0.0,-6.992101475589152e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,9.501088788965716e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,0.0001000510601443,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,7.38973612897098e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001000510310404,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,0.0004745991318486,284.95513916015625,294.1499938964844,289.6537475585937,286.88604736328125,290.2698669433594,290.0859680175781,284.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,6.296128273010254,-0.0,-6.98859281555997e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,9.501088788965716e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533386230469,0.0,0.0,0.0001000510601443,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.953369140625,0.0,0.0,7.38973612897098e-05,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001000510310404,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,0.0004745991318486,284.95513916015625,294.1499938964844,289.6537475585937,286.88604736328125,290.2698669433594,290.0859680175781,284.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,6.296128273010254,-0.0,-6.98859281555997e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,9.498831786913796e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0001000272968667,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.38798116799444e-05,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,0.0001000272677629,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0004744864127133,284.9530334472656,294.1499938964844,289.5959777832031,286.8413391113281,290.25830078125,289.9637145996094,284.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,6.035042762756348,-0.0,-6.985255396330103e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521484375,0.0,0.0,9.498831786913796e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0001000272968667,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,7.38798116799444e-05,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,0.0001000272677629,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525756835937,0.0,0.0,0.0004744864127133,284.9530334472656,294.1499938964844,289.5959777832031,286.8413391113281,290.25830078125,289.9637145996094,284.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,6.035042762756348,-0.0,-6.985255396330103e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,9.497744031250475e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0001000158372335,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.951171875,0.0,0.0,7.38713497412391e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0001000158081296,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95184326171875,0.0,0.0,0.000474432046758,284.95196533203125,294.1499938964844,289.56744384765625,286.8191833496094,290.2522277832031,289.90948486328125,284.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,5.908999919891357,-0.0,-6.983646727576345e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,9.496681013843045e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001000046395347,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,7.386307697743177e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504699707031,0.0,0.0,0.0001000046104309,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,0.0004743789322674,284.9508972167969,294.1499938964844,289.5391845703125,286.79718017578125,290.24591064453125,289.8590087890625,284.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352497150459e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,5.785909652709961,-0.0,-6.982075007044841e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.494621190242468e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,9.99829571810551e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,7.384706259472296e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.998292807722464e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0004742760793305,284.9486694335937,294.1499938964844,289.48345947265625,286.7536315917969,290.2327575683594,289.7673645019531,284.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,5.54838228225708,-0.0,-6.979030331422109e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490966796875,0.0,0.0,9.494621190242468e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488220214844,0.0,0.0,9.99829571810551e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,7.384706259472296e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,9.998292807722464e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,0.0004742760793305,284.9486694335937,294.1499938964844,289.48345947265625,286.7536315917969,290.2327575683594,289.7673645019531,284.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,5.54838228225708,-0.0,-6.979030331422109e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,9.492639219388366e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.996208245866e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,7.383165211649612e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,9.996206063078716e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0004741770680993,284.9463806152344,294.1499938964844,289.4288024902344,286.7106628417969,290.2188415527344,289.6855773925781,284.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,5.322107315063477,-0.0,-6.976100053179837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,9.492639219388366e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,9.996208245866e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.947265625,0.0,0.0,7.383165211649612e-05,297.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,9.996206063078716e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0004741770680993,284.9463806152344,294.1499938964844,289.4288024902344,286.7106628417969,290.2188415527344,289.6855773925781,284.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,5.322107315063477,-0.0,-6.976100053179837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.490719094173984e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.99418625724502e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,7.38167145755142e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.994184074457736e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.000474081170978,284.9440612792969,294.1499938964844,289.37518310546875,286.6683349609375,290.2041931152344,289.6112670898437,284.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.1876482543586925e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,5.106627464294434,-0.0,-6.973261434950474e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.490719094173984e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,9.99418625724502e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94561767578125,0.0,0.0,7.38167145755142e-05,297.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.994184074457736e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462585449219,0.0,0.0,0.000474081170978,284.9440612792969,294.1499938964844,289.37518310546875,286.6683349609375,290.2041931152344,289.6112670898437,284.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.1876482543586925e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,5.106627464294434,-0.0,-6.973261434950474e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,9.488846990279852e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,9.992214472731575e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,7.38021481083706e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.992212289944292e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,0.0004739876312669,284.94171142578125,294.1499938964844,289.3226928710937,286.626708984375,290.1888732910156,289.542724609375,284.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,4.901471138000488,-0.0,-6.970493870994687e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,9.488846990279852e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,9.992214472731575e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,7.38021481083706e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440002441406,0.0,0.0,9.992212289944292e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.944580078125,0.0,0.0,0.0004739876312669,284.94171142578125,294.1499938964844,289.3226928710937,286.626708984375,290.1888732910156,289.542724609375,284.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,4.901471138000488,-0.0,-6.970493870994687e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,9.487924398854376e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,9.991243132390082e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,7.379497401416302e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,9.991240949602798e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0004739415599033,284.9405212402344,294.1499938964844,289.2968444824219,286.60614013671875,290.18096923828125,289.5102233886719,284.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,4.802630424499512,-0.0,-6.9691310500275e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,9.48700908338651e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.990279795601964e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422607421875,0.0,0.0,7.378785812761635e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,9.990276885218918e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94287109375,0.0,0.0,0.0004738958377856,284.9393310546875,294.1499938964844,289.27130126953125,286.58575439453125,290.1728820800781,289.4787292480469,284.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146785016872e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,4.706191539764404,-0.0,-6.967778887201348e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.485196642344818e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,9.988370584324002e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,7.377375732176006e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,9.988368401536718e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0004738052957691,284.9369506835937,294.1499938964844,289.2210693359375,286.5455627441406,290.1562805175781,289.4183044433594,284.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,4.520258903503418,-0.0,-6.965100141087532e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,9.485196642344818e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,9.988370584324002e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,7.377375732176006e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,9.988368401536718e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9411315917969,0.0,0.0,0.0004738052957691,284.9369506835937,294.1499938964844,289.2210693359375,286.5455627441406,290.1562805175781,289.4183044433594,284.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,4.520258903503418,-0.0,-6.965100141087532e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.483400936005636e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.986479562940076e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,7.375979475909844e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.986477380152792e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0004737155977636,284.9345092773437,294.1499938964844,289.1719970703125,286.506103515625,290.1390991210937,289.3608703613281,284.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,4.343254566192627,-0.0,-6.96244768505494e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389953613281,0.0,0.0,9.483400936005636e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,9.986479562940076e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93878173828125,0.0,0.0,7.375979475909844e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388427734375,0.0,0.0,9.986477380152792e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393920898437,0.0,0.0,0.0004737155977636,284.9345092773437,294.1499938964844,289.1719970703125,286.506103515625,290.1390991210937,289.3608703613281,284.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,4.343254566192627,-0.0,-6.96244768505494e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.481619053985924e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.984603093471378e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,7.374593405984342e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.984600183088332e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0004736265691462,284.9320678710937,294.1499938964844,289.1241149902344,286.46746826171875,290.1213684082031,289.305908203125,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,4.174727439880371,-0.0,-6.95981512421895e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
