time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339720,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,9.481619053985924e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.984603093471378e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,7.374593405984342e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.984600183088332e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0004736265691462,284.9320678710937,294.1499938964844,289.1241149902344,286.46746826171875,290.1213684082031,289.305908203125,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,4.174727439880371,-0.0,-6.95981512421895e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.479848813498391e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,9.982738993130624e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,7.373216067207977e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,9.98273608274758e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0004735381226055,284.9296264648437,294.1499938964844,289.0774230957031,286.4296569824219,290.10308837890625,289.2530822753906,284.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,4.014276504516602,-0.0,-6.957201748036823e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.479848813498391e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,9.982738993130624e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,7.373216067207977e-05,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,9.98273608274758e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,0.0004735381226055,284.9296264648437,294.1499938964844,289.0774230957031,286.4296569824219,290.10308837890625,289.2530822753906,284.6200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,4.014276504516602,-0.0,-6.957201748036823e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,9.478968422627077e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.934326171875,0.0,0.0,9.981812036130576e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,7.372531399596483e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.981809853343292e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,0.0004734941758215,284.92840576171875,294.1499938964844,289.0545349121094,286.4110412597656,290.0937805175781,289.2273864746094,284.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,3.936979055404663,-0.0,-6.955902165373119e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,9.478092397330327e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334411621094,0.0,0.0,9.9808894447051e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.371850369963795e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,9.980887261917816e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340515136719,0.0,0.0,0.0004734504327643,284.9271850585937,294.1499938964844,289.031982421875,286.3926696777344,290.0843200683594,289.2021484375,284.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,3.861521244049072,-0.0,-6.95460968813677e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.476356353843585e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.979061724152416e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,7.370499952230603e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,9.97905881376937e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0004733637033496,284.9247436523437,294.1499938964844,288.9877624511719,286.3565673828125,290.06512451171875,289.1529235839844,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,3.716052770614624,-0.0,-6.95204747103162e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.476356353843585e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.979061724152416e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,7.370499952230603e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,9.97905881376937e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,0.0004733637033496,284.9247436523437,294.1499938964844,288.9877624511719,286.3565673828125,290.06512451171875,289.1529235839844,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,3.716052770614624,-0.0,-6.95204747103162e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,9.474648686591536e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,9.97726310743019e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,7.369172089966014e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.977260924642906e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0004732784000225,284.9223327636719,294.1499938964844,288.94482421875,286.3213806152344,290.0454406738281,289.10528564453125,284.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,3.577589273452759,-0.0,-6.949527175947878e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,9.474648686591536e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,9.97726310743019e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92987060546875,0.0,0.0,7.369172089966014e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.929931640625,0.0,0.0,9.977260924642906e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0004732784000225,284.9223327636719,294.1499938964844,288.94482421875,286.3213806152344,290.0454406738281,289.10528564453125,284.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,3.577589273452759,-0.0,-6.949527175947878e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.472980309510604e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.975505963666365e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,7.367874059127644e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,9.97550378087908e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0004731950466521,284.9198913574219,294.1499938964844,288.9031982421875,286.2871398925781,290.025390625,289.0591735839844,284.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,3.4457833766937256,-0.0,-6.947064434825735e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9282531738281,0.0,0.0,9.472980309510604e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.975505963666365e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280700683594,0.0,0.0,7.367874059127644e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,9.97550378087908e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,0.0004731950466521,284.9198913574219,294.1499938964844,288.9031982421875,286.2871398925781,290.025390625,289.0591735839844,284.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,3.4457833766937256,-0.0,-6.947064434825735e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.471363591728732e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.973803389584646e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,7.366616773651913e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.97380120679736e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0004731142835225,284.91748046875,294.1499938964844,288.8628845214844,286.2538757324219,290.0049743652344,289.01446533203125,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,0.0,0.0,-0.0082557750865817,60.0,3.3203277587890625,-0.0,-6.944679853404524e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.471363591728732e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.973803389584646e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,7.366616773651913e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,9.97380120679736e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0004731142835225,284.91748046875,294.1499938964844,288.8628845214844,286.2538757324219,290.0049743652344,289.01446533203125,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504853626654e-09,0.001009237486869,-0.0172468870878219,0.0,0.0,0.0,-0.0082557750865817,60.0,3.3203277587890625,-0.0,-6.944679853404524e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,9.470579971093684e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.972978295991196e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,7.366007048403844e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,9.972976113203912e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,0.0004730751388706,284.916259765625,294.1499938964844,288.8432006835937,286.23760986328125,289.99462890625,288.9926452636719,284.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,3.259923219680786,-0.0,-6.943523089830705e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,9.469814540352672e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,9.972172847483308e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,7.365411875071004e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,9.972170664696024e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250183105469,0.0,0.0,0.0004730369255412,284.9150695800781,294.1499938964844,288.8238830566406,286.2215881347656,289.98419189453125,288.97119140625,284.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,3.2010059356689453,-0.0,-6.942394747966318e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.468349890084936e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,9.9706303444691e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,7.364273187704384e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.970628161681816e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0004729637585114,284.9126892089844,294.1499938964844,288.7862548828125,286.1903381347656,289.9631042480469,288.92926025390625,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261429489608e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,3.087458848953247,-0.0,-6.940233276964136e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228820800781,0.0,0.0,9.468349890084936e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,9.9706303444691e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,7.364273187704384e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.970628161681816e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0004729637585114,284.9126892089844,294.1499938964844,288.7862548828125,286.1903381347656,289.9631042480469,288.92926025390625,284.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261429489608e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,3.087458848953247,-0.0,-6.940233276964136e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.4669871032238e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.969194798031822e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,7.363212353084236e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.969192615244538e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0004728956555482,284.91033935546875,294.1499938964844,288.75,286.1601257324219,289.9417419433594,288.8887023925781,284.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901591099290735e-09,0.0010087682167068,-0.0171031150966882,0.0,0.0,0.0,-0.0082285637035965,60.0,2.979690790176392,-0.0,-6.938221019936466e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,9.4669871032238e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,9.969194798031822e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,7.363212353084236e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.969192615244538e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,0.0004728956555482,284.91033935546875,294.1499938964844,288.75,286.1601257324219,289.9417419433594,288.8887023925781,284.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901591099290735e-09,0.0010087682167068,-0.0171031150966882,0.0,0.0,0.0,-0.0082285637035965,60.0,2.979690790176392,-0.0,-6.938221019936466e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.465679613640532e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.967818186851218e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,7.362195901805535e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.967816004063934e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004728303465526,284.9079895019531,294.1499938964844,288.7174987792969,286.1329040527344,289.920166015625,288.8497314453125,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,2.918931245803833,-0.0,-6.936291185866139e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,9.465679613640532e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,9.967818186851218e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,7.362195901805535e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,9.967816004063934e-05,298.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9196472167969,0.0,0.0,0.0004728303465526,284.9079895019531,294.1499938964844,288.7174987792969,286.1329040527344,289.920166015625,288.8497314453125,284.7126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,2.918931245803833,-0.0,-6.936291185866139e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.464367758482696e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,9.966436482500284e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,7.361175084952265e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,9.966434299713e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004727648047264,284.9056701660156,294.1499938964844,288.6908874511719,286.1103820800781,289.8984375,288.8132629394531,284.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,2.876753091812134,-0.0,-6.93435566745393e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,9.464367758482696e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,9.966436482500284e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,7.361175084952265e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,9.966434299713e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0004727648047264,284.9056701660156,294.1499938964844,288.6908874511719,286.1103820800781,289.8984375,288.8132629394531,284.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,2.876753091812134,-0.0,-6.93435566745393e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,9.463710011914372e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,9.965743811335416e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,7.36066431272775e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,9.96574162854813e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,0.0004727319756057,284.9045104980469,294.1499938964844,288.6796875,286.1007995605469,289.8875427246094,288.7962341308594,284.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,2.857771635055542,-0.0,-6.933385776619616e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.915771484375,0.0,0.0,9.46305226534605e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,9.965051140170544e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,7.360152085311711e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.96504895738326e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,0.0004726991173811,284.90338134765625,294.1499938964844,288.6697692871094,286.0922546386719,289.8766784667969,288.78009033203125,284.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,2.839726448059082,-0.0,-6.932414464699832e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.461731679039076e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,9.963659977074713e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,7.359124720096588e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,9.963657794287428e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,0.0004726331389974,284.901123046875,294.1499938964844,288.6537475585937,286.0782165527344,289.8549499511719,288.7506103515625,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,2.806304931640625,-0.0,-6.930466867061116e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140319824219,0.0,0.0,9.461731679039076e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,9.963659977074713e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,7.359124720096588e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,9.963657794287428e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,0.0004726331389974,284.901123046875,294.1499938964844,288.6537475585937,286.0782165527344,289.8549499511719,288.7506103515625,284.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,2.806304931640625,-0.0,-6.930466867061116e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,9.46039945119992e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.962257172446698e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,7.358088623732328e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.962255717255176e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.000472566607641,284.8988952636719,294.1499938964844,288.6424255371094,286.0679626464844,289.8334045410156,288.72515869140625,284.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,2.776393175125122,-0.0,-6.928502926939474e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123229980469,0.0,0.0,9.46039945119992e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.962257172446698e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,7.358088623732328e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,9.962255717255176e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126281738281,0.0,0.0,0.000472566607641,284.8988952636719,294.1499938964844,288.6424255371094,286.0679626464844,289.8334045410156,288.72515869140625,284.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,2.776393175125122,-0.0,-6.928502926939474e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,9.45905048865825e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,9.960837633116172e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,7.357040158240125e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.960835450328888e-05,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0004724992322735,284.8966979980469,294.1499938964844,288.6354064941406,286.06121826171875,289.81207275390625,288.7038269042969,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,2.749814748764038,-0.0,-6.926514828364817e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,9.45905048865825e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,9.960837633116172e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104309082031,0.0,0.0,7.357040158240125e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,9.960835450328888e-05,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9109191894531,0.0,0.0,0.0004724992322735,284.8966979980469,294.1499938964844,288.6354064941406,286.06121826171875,289.81207275390625,288.7038269042969,284.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,2.749814748764038,-0.0,-6.926514828364817e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.45768188103102e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,9.9593962659128e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,7.35597568564117e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,9.959394083125515e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0004724308673758,284.8945007324219,294.1499938964844,288.63232421875,286.0576477050781,289.7910461425781,288.68658447265625,284.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,2.726393222808838,-0.0,-6.92449830808073e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,9.45768188103102e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,9.9593962659128e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,7.35597568564117e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,9.959394083125515e-05,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0004724308673758,284.8945007324219,294.1499938964844,288.63232421875,286.0576477050781,289.7910461425781,288.68658447265625,284.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,2.726393222808838,-0.0,-6.92449830808073e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,9.456989209866153e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078674316406,0.0,0.0,9.958666487364098e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,7.355436537181959e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,9.958664304576814e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,0.0004723962629213,284.8934326171875,294.1499938964844,288.63214111328125,286.05694580078125,289.7806701660156,288.67950439453125,284.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,2.7158312797546387,-0.0,-6.923477258169441e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9072265625,0.0,0.0,9.45629071793519e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,9.957930888049304e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,7.354893023148179e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,9.95792870526202e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0004723613383248,284.8923645019531,294.1499938964844,288.6327819824219,286.05694580078125,289.7703857421875,288.67340087890625,284.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,2.7059690952301025,-0.0,-6.922448392288062e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,9.454874088987708e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,9.956439316738396e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,7.353791443165392e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,9.956437861546874e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0004722906160168,284.8902893066406,294.1499938964844,288.63641357421875,286.0588684082031,289.7501220703125,288.6639404296875,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,2.688230514526367,-0.0,-6.920362949358605e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9055480957031,0.0,0.0,9.454874088987708e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,9.956439316738396e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,7.353791443165392e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,9.956437861546874e-05,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0004722906160168,284.8902893066406,294.1499938964844,288.63641357421875,286.0588684082031,289.7501220703125,288.6639404296875,284.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,2.688230514526367,-0.0,-6.920362949358605e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.4534334493801e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,9.954921551980078e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,7.352670945692807e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.954920096788555e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0004722186131402,284.8882141113281,294.1499938964844,288.64276123046875,286.06304931640625,289.7303161621094,288.6580505371094,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,2.6773550510406494,-0.0,-6.918241268749625e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.4534334493801e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,9.954921551980078e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,7.352670945692807e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.954920096788555e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042358398437,0.0,0.0,0.0004722186131402,284.8882141113281,294.1499938964844,288.64276123046875,286.06304931640625,289.7303161621094,288.6580505371094,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,2.6773550510406494,-0.0,-6.918241268749625e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
