time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342060,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,9.45196661632508e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,9.953377593774348e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,7.351530075538903e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,9.953375410987064e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.000472145358799,284.8861694335937,294.1499938964844,288.6515197753906,286.0691833496094,289.71099853515625,288.65545654296875,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,2.679908037185669,-0.0,-6.916082639918386e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,9.45196661632508e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,9.953377593774348e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,7.351530075538903e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,9.953375410987064e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,0.000472145358799,284.8861694335937,294.1499938964844,288.6515197753906,286.0691833496094,289.71099853515625,288.65545654296875,284.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,2.679908037185669,-0.0,-6.916082639918386e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.450475045014171e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.951806714525446e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,7.350370287895203e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,9.951805259333923e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0004720708820968,284.8841857910156,294.1499938964844,288.6622314453125,286.0770263671875,289.6922302246094,288.65594482421875,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,2.68276596069336,-0.0,-6.913889194493096e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,9.450475045014171e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005126953125,0.0,0.0,9.951806714525446e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,7.350370287895203e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,9.951805259333923e-05,298.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010009765625,0.0,0.0,0.0004720708820968,284.8841857910156,294.1499938964844,288.6622314453125,286.0770263671875,289.6922302246094,288.65594482421875,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,2.68276596069336,-0.0,-6.913889194493096e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,9.449720528209582e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,9.951012179953976e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,7.349783118115738e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,9.951010724762456e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0004720331926364,284.8832092285156,294.1499938964844,288.668212890625,286.0814819335937,289.6830444335937,288.6572265625,284.78173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069238487631,6.673688712766079e-09,0.0010069170966744,-0.0165360979735851,0.0,0.0,0.0,-0.0081212501972913,60.0,2.6847498416900635,-0.0,-6.912779326739837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.44896091823466e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,9.950211824616416e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.0,0.0,7.349192310357466e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,9.950210369424894e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994140625,0.0,0.0,0.0004719952121376,284.8822326660156,294.1499938964844,288.6745300292969,286.08624267578125,289.6739807128906,288.6591186523437,284.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664167440106894e-09,0.0010068357223644,-0.016511159017682,0.0,0.0,0.0,-0.0081165302544832,60.0,2.687040567398072,-0.0,-6.911660932473751e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.447424235986546e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,9.948593651643024e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,7.347996870521456e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,9.9485921964515e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0004719184362329,284.8803100585937,294.1499938964844,288.68804931640625,286.09649658203125,289.6562805175781,288.66455078125,284.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,2.692412137985229,-0.0,-6.90940211711677e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.447424235986546e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,9.948593651643024e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,7.347996870521456e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8974609375,0.0,0.0,9.9485921964515e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0004719184362329,284.8803100585937,294.1499938964844,288.68804931640625,286.09649658203125,289.6562805175781,288.66455078125,284.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,2.692412137985229,-0.0,-6.90940211711677e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,9.44586718105711e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,9.946954378392547e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,7.346786151174456e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,9.946952923201025e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0004718406999018,284.8784484863281,294.1499938964844,288.702392578125,286.1075439453125,289.63916015625,288.6720275878906,284.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,2.698634624481201,-0.0,-6.907114169507622e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960266113281,0.0,0.0,9.44586718105711e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,9.946954378392547e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,7.346786151174456e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,9.946952923201025e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0004718406999018,284.8784484863281,294.1499938964844,288.702392578125,286.1075439453125,289.63916015625,288.6720275878906,284.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,2.698634624481201,-0.0,-6.907114169507622e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.4442926638294e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.945296915248036e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.345561607507989e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,9.945294732460752e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.000471762032248,284.8765869140625,294.1499938964844,288.7171325683594,286.1190490722656,289.6225891113281,288.6811828613281,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,2.705411434173584,-0.0,-6.904800642359987e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.4442926638294e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,9.945296915248036e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,7.345561607507989e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,9.945294732460752e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.000471762032248,284.8765869140625,294.1499938964844,288.7171325683594,286.1190490722656,289.6225891113281,288.6811828613281,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721303287737e-09,0.0010063359513878,-0.0163580626249313,0.0,0.0,0.0,-0.0080875558778643,60.0,2.705411434173584,-0.0,-6.904800642359987e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.442703594686463e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,9.943622717401011e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,7.344325422309339e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,9.943620534613729e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,0.0004716826369985,284.8747863769531,294.1499938964844,288.7319030761719,286.1307373046875,289.6065979003906,288.691650390625,284.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,2.7124667167663574,-0.0,-6.902465088387545e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,9.442703594686463e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,9.943622717401011e-05,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,7.344325422309339e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,9.943620534613729e-05,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,0.0004716826369985,284.8747863769531,294.1499938964844,288.7319030761719,286.1307373046875,289.6065979003906,288.691650390625,284.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,2.7124667167663574,-0.0,-6.902465088387545e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,9.441903966944663e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,9.942780889105052e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,7.343703327933326e-05,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,9.942778706317768e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0004716427065432,284.8739013671875,294.1499938964844,288.7391967773437,286.13653564453125,289.5987854003906,288.697265625,284.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,2.716012954711914,-0.0,-6.901291271788068e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.44110142881982e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913879394531,0.0,0.0,9.941935422830284e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89141845703125,0.0,0.0,7.34307905077003e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,9.94193396763876e-05,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,0.0004716026014648,284.8730163574219,294.1499938964844,288.746337890625,286.1422424316406,289.5911560058594,288.7030944824219,284.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,2.7195231914520264,-0.0,-6.900112481389442e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.439489076612516e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,9.940237941918896e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,7.341825403273106e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,9.940236486727372e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.0004715221002697,284.8713073730469,294.1499938964844,288.7600402832031,286.1533508300781,289.57623291015625,288.7151184082031,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,2.726301908493042,-0.0,-6.897745663536625e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.439489076612516e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,9.940237941918896e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,7.341825403273106e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,9.940236486727372e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.890380859375,0.0,0.0,0.0004715221002697,284.8713073730469,294.1499938964844,288.7600402832031,286.1533508300781,289.57623291015625,288.7151184082031,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,2.726301908493042,-0.0,-6.897745663536625e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,9.437870903639124e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.938533912645652e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,7.340566662605852e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,9.938531729858369e-05,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.0004714412498287,284.86962890625,294.1499938964844,288.7725830078125,286.1636962890625,289.5617980957031,288.72735595703125,284.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,2.7325263023376465,-0.0,-6.895370319170979e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,9.437870903639124e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.938533912645652e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,7.340566662605852e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,9.938531729858369e-05,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.0004714412498287,284.86962890625,294.1499938964844,288.7725830078125,286.1636962890625,289.5617980957031,288.72735595703125,284.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.0161474961787462,0.0,0.0,0.0,-0.0080477045848965,60.0,2.7325263023376465,-0.0,-6.895370319170979e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.43624836509116e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.93682479020208e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,7.339305011555552e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,9.936823335010558e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,0.0004713601956609,284.86798095703125,294.1499938964844,288.7835998535156,286.1730041503906,289.5478515625,288.73944091796875,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,2.7379276752471924,-0.0,-6.892989290463447e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.43624836509116e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.93682479020208e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,7.339305011555552e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,9.936823335010558e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875732421875,0.0,0.0,0.0004713601956609,284.86798095703125,294.1499938964844,288.7835998535156,286.1730041503906,289.5478515625,288.73944091796875,284.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,2.7379276752471924,-0.0,-6.892989290463447e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,9.434625098947436e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,9.93511566775851e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,7.338042632909492e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,9.935114212566988e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,0.0004712791123893,284.8663635253906,294.1499938964844,288.792724609375,286.18096923828125,289.5343322753906,288.7510070800781,284.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,2.7422213554382324,-0.0,-6.890607551213179e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,9.434625098947436e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,9.93511566775851e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,7.338042632909492e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858337402344,0.0,0.0,9.935114212566988e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,0.0004712791123893,284.8663635253906,294.1499938964844,288.792724609375,286.18096923828125,289.5343322753906,288.7510070800781,284.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,2.7422213554382324,-0.0,-6.890607551213179e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.433814557269216e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,9.934262197930366e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,7.337411807384342e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.934260742738844e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,0.0004712385998573,284.8655700683594,294.1499938964844,288.7964172363281,286.1843566894531,289.5277404785156,288.7564392089844,284.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474574210102446e-09,0.0010052145225927,-0.0160145293921232,0.0,0.0,0.0,-0.0080225402489304,60.0,2.743849992752075,-0.0,-6.889418102673518e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88458251953125,0.0,0.0,9.433004743186756e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,9.933409455697984e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,7.336781709454954e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,9.9334072729107e-05,298.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0004711981455329,284.86480712890625,294.1499938964844,288.7995300292969,286.1872863769531,289.521240234375,288.7616271972656,284.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879848361015,0.0,0.0,0.0,-0.0080175166949629,60.0,2.745105028152466,-0.0,-6.888230075219326e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,9.432163642486556e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,9.932523971656336e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,7.336127600865439e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837890625,0.0,0.0,9.932522516464816e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.0004711561487056,284.864013671875,294.1499938964844,288.8020324707031,286.1898193359375,289.5145568847656,288.76666259765625,284.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920065041529e-09,0.0010050379205495,-0.0159604270011186,0.0,0.0,0.0,-0.0080123012885451,60.0,2.7459757328033447,-0.0,-6.886997283572782e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,9.431389480596408e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,9.931708336807787e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,7.335525151574984e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,9.931706881616265e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0004711174697149,284.86328125,294.1499938964844,288.8036499023437,286.1916809082031,289.5084533691406,288.77099609375,284.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074965953826,60.0,2.746394634246826,-0.0,-6.88586183628104e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,9.429782221559436e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.930015949066728e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.334275869652629e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,9.930014493875206e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0004710372013505,284.8617858886719,294.1499938964844,288.8046875,286.1937866210937,289.4959411621094,288.7786865234375,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,2.7457313537597656,-0.0,-6.883505676569257e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819885253906,0.0,0.0,9.429782221559436e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,9.930015949066728e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818359375,0.0,0.0,7.334275869652629e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,9.930014493875206e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0004710372013505,284.8617858886719,294.1499938964844,288.8046875,286.1937866210937,289.4959411621094,288.7786865234375,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,2.7457313537597656,-0.0,-6.883505676569257e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.428187331650406e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.928336658049376e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.33303531887941e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,9.92833447526209e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0004709575150627,284.8603515625,294.1499938964844,288.80224609375,286.1933898925781,289.4836120605469,288.7843017578125,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,2.742871284484864,-0.0,-6.88116728042587e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,9.428187331650406e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,9.928336658049376e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,7.33303531887941e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,9.92833447526209e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8809509277344,0.0,0.0,0.0004709575150627,284.8603515625,294.1499938964844,288.80224609375,286.1933898925781,289.4836120605469,288.7843017578125,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,2.742871284484864,-0.0,-6.88116728042587e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.426606266060844e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,9.92667191894725e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,7.331805682042614e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,9.926669736159964e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,0.0004708785563707,284.85894775390625,294.1499938964844,288.7959289550781,286.1900939941406,289.4714660644531,288.7875366210937,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,2.7375519275665283,-0.0,-6.878850200564558e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87945556640625,0.0,0.0,9.426606266060844e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,9.92667191894725e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,7.331805682042614e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,9.926669736159964e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,0.0004708785563707,284.85894775390625,294.1499938964844,288.7959289550781,286.1900939941406,289.4714660644531,288.7875366210937,284.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,2.7375519275665283,-0.0,-6.878850200564558e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.425822645425797e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.92584609775804e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,7.331195956794545e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,9.925844642566516e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0004708394117187,284.8582458496094,294.1499938964844,288.7912292480469,286.1872863769531,289.46539306640625,288.7880554199219,284.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579530898927e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,2.7338287830352783,-0.0,-6.877701252960834e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,9.425043390365316e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.92502536973916e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,7.330589141929522e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,9.925023914547636e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,0.0004708004707936,284.8575744628906,294.1499938964844,288.785400390625,286.1836853027344,289.4593505859375,288.7878723144531,284.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364827331850621e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,2.729422807693481,-0.0,-6.876559410784466e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.423499432159588e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,9.923399920808151e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,7.329388608923182e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.923398465616629e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,0.0004707233456429,284.8562316894531,294.1499938964844,288.77020263671875,286.1737976074219,289.4472351074219,288.78521728515625,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,2.718466520309448,-0.0,-6.874297753256543e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,9.423499432159588e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,9.923399920808151e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769226074219,0.0,0.0,7.329388608923182e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,9.923398465616629e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,0.0004707233456429,284.8562316894531,294.1499938964844,288.77020263671875,286.1737976074219,289.4472351074219,288.78521728515625,284.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,2.718466520309448,-0.0,-6.874297753256543e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.421969298273324e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,9.92178829619661e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,7.328198989853263e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,9.921786841005088e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,0.0004706469189841,284.8549499511719,294.1499938964844,288.75,286.1601257324219,289.4349975585937,288.779052734375,284.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.3263687621883954e-09,0.0010039472253993,-0.0156263057142496,0.0,0.0,0.0,-0.007949068211019,60.0,2.7041666507720947,-0.0,-6.87205599092522e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
