time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344400,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.421969298273324e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,9.92178829619661e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,7.328198989853263e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,9.921786841005088e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,0.0004706469189841,284.8549499511719,294.1499938964844,288.75,286.1601257324219,289.4349975585937,288.779052734375,284.8402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.3263687621883954e-09,0.0010039472253993,-0.0156263057142496,0.0,0.0,0.0,-0.007949068211019,60.0,2.7041666507720947,-0.0,-6.87205599092522e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,9.41987891565077e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,9.919586591422558e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,7.326572813326493e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.919585136231036e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,0.0004705424944404,284.85369873046875,294.1499938964844,288.7247314453125,286.143798828125,289.4225769042969,288.7691955566406,284.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300243882151335e-09,0.0010037238243967,-0.0155578702688217,0.0,0.0,0.0,-0.0079361172392964,60.0,2.686429500579834,-0.0,-6.868997814990507e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,9.41987891565077e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,9.919586591422558e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,7.326572813326493e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.919585136231036e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,0.0004705424944404,284.85369873046875,294.1499938964844,288.7247314453125,286.143798828125,289.4225769042969,288.7691955566406,284.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300243882151335e-09,0.0010037238243967,-0.0155578702688217,0.0,0.0,0.0,-0.0079361172392964,60.0,2.686429500579834,-0.0,-6.868997814990507e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.416769171366468e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,9.916312410496177e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.324154285015538e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,9.916310955304652e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0004703871672973,284.8524780273437,294.1499938964844,288.69488525390625,286.12615966796875,289.4098815917969,288.7552490234375,284.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033982107415,6.261427376585971e-09,0.0010033919243142,-0.0154561894014477,0.0,0.0,0.0,-0.0079168742522597,60.0,2.66510272026062,-0.0,-6.864454604738057e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,9.416769171366468e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,9.916312410496177e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.324154285015538e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,9.916310955304652e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0004703871672973,284.8524780273437,294.1499938964844,288.69488525390625,286.12615966796875,289.4098815917969,288.7552490234375,284.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033982107415,6.261427376585971e-09,0.0010033919243142,-0.0154561894014477,0.0,0.0,0.0,-0.0079168742522597,60.0,2.66510272026062,-0.0,-6.864454604738057e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,9.414867963641882e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,9.914310066960752e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,7.322675082832575e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.914308611769228e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,0.0004702921723946,284.8518981933594,294.1499938964844,288.6783752441406,286.11688232421875,289.4034118652344,288.74664306640625,284.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031952988356,6.237696137390003e-09,0.0010031890124082,-0.0153940245509147,0.0,0.0,0.0,-0.0079051097854971,60.0,2.653113842010498,-0.0,-6.861677803726708e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87255859375,0.0,0.0,9.412769577465951e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,9.912100358633325e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,7.321043085539714e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,9.912098903441802e-05,298.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0004701873695012,284.8512878417969,294.1499938964844,288.6608581542969,286.1073303222656,289.3968200683594,288.737060546875,284.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029714321717,6.211513969844873e-09,0.0010029651457443,-0.0153254391625523,0.0,0.0,0.0,-0.0078921299427747,60.0,2.6404263973236084,-0.0,-6.858615364535582e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,9.41001926548779e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,9.90920452750288e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717956542969,0.0,0.0,7.318904681596905e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,9.909203072311357e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0004700499994214,284.8506164550781,294.1499938964844,288.6385803222656,286.09552001953125,289.3888244628906,288.72442626953125,284.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.177205857937906e-09,0.0010026717791333,-0.0152355665341019,0.0,0.0,0.0,-0.0078751221299171,60.0,2.624329090118408,-0.0,-6.854602929706743e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,9.408059122506528e-05,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,9.907140338327736e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,7.317379640880972e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,9.907138883136211e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,0.0004699520650319,284.85015869140625,294.1499938964844,288.6230163574219,286.08746337890625,289.3833923339844,288.71539306640625,284.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.1527489769730445e-09,0.0010024626972153,-0.0151714999228715,0.0,0.0,0.0,-0.0078629981726408,60.0,2.613084077835083,-0.0,-6.851743705738046e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.402802970726044e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.901605517370626e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,7.313291280297562e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,9.901604062179103e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0004696895193774,284.8490600585937,294.1499938964844,288.5817565917969,286.0666809082031,289.3695068359375,288.6900329589844,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087186754655249e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,2.582980394363404,-0.0,-6.844081212875609e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,9.402802970726044e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.901605517370626e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,7.313291280297562e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,9.901604062179103e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0004696895193774,284.8490600585937,294.1499938964844,288.5817565917969,286.0666809082031,289.3695068359375,288.6900329589844,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.087186754655249e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,2.582980394363404,-0.0,-6.844081212875609e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,9.397177200298756e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.895681432681158e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,7.308916246984154e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,9.895679977489635e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0004694085218943,284.8479919433594,294.1499938964844,288.53741455078125,286.0451354980469,289.3551330566406,288.6610717773437,284.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017024212212618e-09,0.001001302152872,-0.0148159563541412,0.0,0.0,0.0,-0.0077957133762538,60.0,2.550523519515991,-0.0,-6.835885812961352e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,9.397177200298756e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.895681432681158e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,7.308916246984154e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,9.895679977489635e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0004694085218943,284.8479919433594,294.1499938964844,288.53741455078125,286.0451354980469,289.3551330566406,288.6610717773437,284.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.017024212212618e-09,0.001001302152872,-0.0148159563541412,0.0,0.0,0.0,-0.0077957133762538,60.0,2.550523519515991,-0.0,-6.835885812961352e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.391357161803172e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.88955216598697e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,7.304389146156609e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.889550710795449e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0004691177746281,284.8469543457031,294.1499938964844,288.4904479980469,286.0229187011719,289.3401794433594,288.6287536621094,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.944430725435268e-09,0.0010006813099607,-0.0146257886663079,0.0,0.0,0.0,-0.0077597256749868,60.0,2.5160586833953857,-0.0,-6.827411880294676e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.391357161803172e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.88955216598697e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,7.304389146156609e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,9.889550710795449e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0004691177746281,284.8469543457031,294.1499938964844,288.4904479980469,286.0229187011719,289.3401794433594,288.6287536621094,284.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006872471421,5.944430725435268e-09,0.0010006813099607,-0.0146257886663079,0.0,0.0,0.0,-0.0077597256749868,60.0,2.5160586833953857,-0.0,-6.827411880294676e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8679504394531,0.0,0.0,9.3884278612677e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,9.886467887554318e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,7.302111043827608e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,9.886466432362796e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0004689714696723,284.8464660644531,294.1499938964844,288.466064453125,286.0115966796875,289.3324890136719,288.61138916015625,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003749048337,5.90790483201431e-09,0.0010003689676523,-0.0145301036536693,0.0,0.0,0.0,-0.0077416184358298,60.0,2.4981439113616943,-0.0,-6.823150044965588e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,9.385516750626266e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673400878906,0.0,0.0,9.883402526611462e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,7.299846765818074e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674011230469,0.0,0.0,9.88340107141994e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677062988281,0.0,0.0,0.0004688260378316,284.8459777832031,294.1499938964844,288.441162109375,286.00018310546875,289.3246154785156,288.5932922363281,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000644251704,5.871598318663018e-09,0.0010000586044043,-0.0144349932670593,0.0,0.0,0.0,-0.0077236196957528,60.0,2.4798688888549805,-0.0,-6.818915210260458e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.379828406963496e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,9.877411503111944e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,7.29542225599289e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.877410775516182e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.000468541868031,284.8450012207031,294.1499938964844,288.3900146484375,285.97705078125,289.3084716796875,288.5552062988281,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999457668513,5.800650182408161e-09,0.0009994518477469,-0.0142491329461336,0.0,0.0,0.0,-0.0076884473673999,60.0,2.4424033164978027,-0.0,-6.810643782273473e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,9.379828406963496e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,9.877411503111944e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8664245605469,0.0,0.0,7.29542225599289e-05,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,9.877410775516182e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.000468541868031,284.8450012207031,294.1499938964844,288.3900146484375,285.97705078125,289.3084716796875,288.5552062988281,284.8620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999457668513,5.800650182408161e-09,0.0009994518477469,-0.0142491329461336,0.0,0.0,0.0,-0.0076884473673999,60.0,2.4424033164978027,-0.0,-6.810643782273473e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.374470391776411e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.871769725577906e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.291255315067247e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.871768270386384e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0004682742292061,284.8440856933594,294.1499938964844,288.3373107910156,285.95367431640625,289.29168701171875,288.5146789550781,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988861856982,5.733824970377554e-09,0.0009988803649321,-0.0140740703791379,0.0,0.0,0.0,-0.0076553192920982,60.0,2.403848648071289,-0.0,-6.802856944432278e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.374470391776411e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,9.871769725577906e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,7.291255315067247e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86553955078125,0.0,0.0,9.871768270386384e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658447265625,0.0,0.0,0.0004682742292061,284.8440856933594,294.1499938964844,288.3373107910156,285.95367431640625,289.29168701171875,288.5146789550781,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988861856982,5.733824970377554e-09,0.0009988803649321,-0.0140740703791379,0.0,0.0,0.0,-0.0076553192920982,60.0,2.403848648071289,-0.0,-6.802856944432278e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.369618783239277e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.866660548141226e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,7.28748127585277e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.866659092949703e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0004680318816099,284.8432006835937,294.1499938964844,288.283447265625,285.9302062988281,289.2742614746094,288.4719543457031,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673306713305237e-09,0.0009983628988265,-0.0139155304059386,0.0,0.0,0.0,-0.0076253176666796,60.0,2.3645310401916504,-0.0,-6.795809071036274e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.369618783239277e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.866660548141226e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,7.28748127585277e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.0,0.0,9.866659092949703e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.0,0.0,0.0004680318816099,284.8432006835937,294.1499938964844,288.283447265625,285.9302062988281,289.2742614746094,288.4719543457031,284.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673306713305237e-09,0.0009983628988265,-0.0139155304059386,0.0,0.0,0.0,-0.0076253176666796,60.0,2.3645310401916504,-0.0,-6.795809071036274e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.365448204334824e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.862268780125304e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.284237653948367e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.862267324933782e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0004678235563915,284.8423767089844,294.1499938964844,288.2288513183594,285.9067687988281,289.25616455078125,288.42730712890625,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.6212781096576245e-09,0.0009979179594665,-0.013779230415821,0.0,0.0,0.0,-0.0075995246879756,60.0,2.3247547149658203,-0.0,-6.78975311529939e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,9.365448204334824e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.862268780125304e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.284237653948367e-05,297.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.862267324933782e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,0.0004678235563915,284.8423767089844,294.1499938964844,288.2288513183594,285.9067687988281,289.25616455078125,288.42730712890625,284.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997923547402,5.6212781096576245e-09,0.0009979179594665,-0.013779230415821,0.0,0.0,0.0,-0.0075995246879756,60.0,2.3247547149658203,-0.0,-6.78975311529939e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,9.36369033297524e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,9.860417776508255e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,7.282870501512662e-05,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.860416321316734e-05,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,0.000467735750135,284.8419494628906,294.1499938964844,288.2013854980469,285.8951110839844,289.2468566894531,288.404296875,284.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977360023185,5.599341879047871e-09,0.0009977304143831,-0.013721764087677,0.0,0.0,0.0,-0.0075886500999331,60.0,2.3047878742218018,-0.0,-6.78720084579254e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.362143464386465e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,9.858789417194204e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,7.281667785719037e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.85878796200268e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,0.000467658508569,284.841552734375,294.1499938964844,288.1738586425781,285.8835144042969,289.2374267578125,288.38092041015625,284.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975709253922,5.580043094255416e-09,0.0009975653374567,-0.0136712063103914,0.0,0.0,0.0,-0.0075790826231241,60.0,2.284818172454834,-0.0,-6.784955530747538e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86248779296875,0.0,0.0,9.360457625007256e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.85701335594058e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,7.280356658156961e-05,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.85701262834482e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0004675742820836,284.8410339355469,294.1499938964844,288.136474609375,285.86785888671875,289.2243347167969,288.3485717773437,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973908308893,5.558990601173264e-09,0.0009973852429538,-0.0136160533875226,0.0,0.0,0.0,-0.0075686457566916,60.0,2.2577216625213623,-0.0,-6.782506289937373e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,9.3598326202482e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620910644531,0.0,0.0,9.856354881776495e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,7.279869896592572e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621520996094,0.0,0.0,9.856353426584974e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.0004675430245697,284.8407592773437,294.1499938964844,288.118896484375,285.8605651855469,289.21807861328125,288.33319091796875,284.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973240084946,5.551177295615162e-09,0.0009973185369744,-0.0135955847799777,0.0,0.0,0.0,-0.0075647723861038,60.0,2.245009660720825,-0.0,-6.781597505778336e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.358723036712036e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,9.85518709057942e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,7.27900696801953e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.855185635387896e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0004674876108765,284.84002685546875,294.1499938964844,288.0643005371094,285.8381042480469,289.1980895996094,288.2841796875,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.53729107011236e-09,0.0009971996769309,-0.0135592054575681,0.0,0.0,0.0,-0.0075578880496323,60.0,2.2056450843811035,-0.0,-6.779982442139953e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.358723036712036e-05,298.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,9.85518709057942e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,7.27900696801953e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,9.855185635387896e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0004674876108765,284.84002685546875,294.1499938964844,288.0643005371094,285.8381042480469,289.1980895996094,288.2841796875,284.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972052648663,5.53729107011236e-09,0.0009971996769309,-0.0135592054575681,0.0,0.0,0.0,-0.0075578880496323,60.0,2.2056450843811035,-0.0,-6.779982442139953e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,9.358852548757568e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.855323150986806e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,7.279108103830367e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,9.855322423391044e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,0.0004674941010307,284.8393249511719,294.1499938964844,288.01043701171875,285.8163146972656,289.1775207519531,288.2342834472656,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.5388449382576255e-09,0.0009972129482775,-0.0135632771998643,0.0,0.0,0.0,-0.0075586582534015,60.0,2.166901111602783,-0.0,-6.780163630537572e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86065673828125,0.0,0.0,9.358852548757568e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,9.855323150986806e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,7.279108103830367e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.860595703125,0.0,0.0,9.855322423391044e-05,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,0.0004674941010307,284.8393249511719,294.1499938964844,288.01043701171875,285.8163146972656,289.1775207519531,288.2342834472656,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218536213,5.5388449382576255e-09,0.0009972129482775,-0.0135632771998643,0.0,0.0,0.0,-0.0075586582534015,60.0,2.166901111602783,-0.0,-6.780163630537572e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.360307012684645e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.856854740064593e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,7.280238787643611e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,9.856853284873068e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0004675667441915,284.838623046875,294.1499938964844,287.9577331542969,285.7952880859375,289.1563720703125,288.18359375,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105716228485,0.0,0.0,0.0,-0.0075676077976822,60.0,2.1291682720184326,-0.0,-6.782263284321743e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,9.360307012684645e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.856854740064593e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,7.280238787643611e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85986328125,0.0,0.0,9.856853284873068e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.0,0.0,0.0004675667441915,284.838623046875,294.1499938964844,287.9577331542969,285.7952880859375,289.1563720703125,288.18359375,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105716228485,0.0,0.0,0.0,-0.0075676077976822,60.0,2.1291682720184326,-0.0,-6.782263284321743e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85955810546875,0.0,0.0,9.361551201436669e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,9.858165140030906e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594665527344,0.0,0.0,7.281207217602059e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594970703125,0.0,0.0,9.858163684839384e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,0.0004676289099734,284.8383178710937,294.1499938964844,287.93194580078125,285.78515625,289.14556884765625,288.1580505371094,284.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975051507353,5.572373673601305e-09,0.0009974995627999,-0.0136511139571666,0.0,0.0,0.0,-0.0075752795673906,60.0,2.1107869148254395,-0.0,-6.784063089071425e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,9.363037679577246e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,9.859730926109478e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591003417969,0.0,0.0,7.282363367266953e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,9.859729470917956e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0004677031538449,284.8379821777344,294.1499938964844,287.9065856933594,285.7752380371094,289.1346435546875,288.1324462890625,284.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976632427424,5.590864660121042e-09,0.0009976576548069,-0.0136995557695627,0.0,0.0,0.0,-0.0075844461098313,60.0,2.092658042907715,-0.0,-6.786214612475305e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.366913582198322e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,9.863812010735272e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,7.285377796506509e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,9.863811283139512e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0004678967816289,284.8373718261719,294.1499938964844,287.8572998046875,285.75634765625,289.1124267578125,288.08111572265625,284.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980757022276,5.639094524667598e-09,0.0009980701142922,-0.0138259045779705,0.0,0.0,0.0,-0.0076083559542894,60.0,2.057548761367798,-0.0,-6.79182647900234e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.366913582198322e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,9.863812010735272e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,7.285377796506509e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,9.863811283139512e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,0.0004678967816289,284.8373718261719,294.1499938964844,287.8572998046875,285.75634765625,289.1124267578125,288.08111572265625,284.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980757022276,5.639094524667598e-09,0.0009980701142922,-0.0138259045779705,0.0,0.0,0.0,-0.0076083559542894,60.0,2.057548761367798,-0.0,-6.79182647900234e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
