time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346740,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,9.371759369969368e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.8689146398101e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,7.289146742550656e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,9.868913184618576e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.000468138809083,284.8367919921875,294.1499938964844,287.810302734375,285.7387390136719,289.0897827148437,288.0299987792969,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139839006587862,0.0,0.0,0.0,-0.0076382542029023,60.0,2.024061441421509,-0.0,-6.79884806231712e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,9.371759369969368e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.8689146398101e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,7.289146742550656e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,9.868913184618576e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,0.000468138809083,284.8367919921875,294.1499938964844,287.810302734375,285.7387390136719,289.0897827148437,288.0299987792969,284.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139839006587862,0.0,0.0,0.0,-0.0076382542029023,60.0,2.024061441421509,-0.0,-6.79884806231712e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.377381502417848e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,9.87483508652076e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,7.293518865481019e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,9.874833631329238e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0004684196319431,284.83624267578125,294.1499938964844,287.7659912109375,285.7225952148437,289.0666809082031,287.9794921875,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693907429268165e-09,0.000999184208922,-0.0141672426834702,0.0,0.0,0.0,-0.0076729487627744,60.0,1.992495894432068,-0.0,-6.807000829667231e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.377381502417848e-05,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,9.87483508652076e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570861816406,0.0,0.0,7.293518865481019e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85711669921875,0.0,0.0,9.874833631329238e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573913574219,0.0,0.0,0.0004684196319431,284.83624267578125,294.1499938964844,287.7659912109375,285.7225952148437,289.0666809082031,287.9794921875,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.7693907429268165e-09,0.000999184208922,-0.0141672426834702,0.0,0.0,0.0,-0.0076729487627744,60.0,1.992495894432068,-0.0,-6.807000829667231e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,9.383501310367136e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.881279402179644e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,7.298278796952218e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,9.88127794698812e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,0.0004687253385782,284.8357238769531,294.1499938964844,287.7247314453125,285.7081298828125,289.0432434082031,287.9299621582031,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845581796393162e-09,0.000999835669063,-0.0143668390810489,0.0,0.0,0.0,-0.0077107199467718,60.0,1.9629168510437007,-0.0,-6.815881903321498e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,9.383501310367136e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,9.881279402179644e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,7.298278796952218e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,9.88127794698812e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,0.0004687253385782,284.8357238769531,294.1499938964844,287.7247314453125,285.7081298828125,289.0432434082031,287.9299621582031,284.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845581796393162e-09,0.000999835669063,-0.0143668390810489,0.0,0.0,0.0,-0.0077107199467718,60.0,1.9629168510437007,-0.0,-6.815881903321498e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.386667079525068e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,9.884613245958462e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,7.300740981008857e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.856201171875,0.0,0.0,9.88461179076694e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0004688834887929,284.83544921875,294.1499938964844,287.7053527832031,285.7015380859375,289.0314025878906,287.9057006835937,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,1.9489206075668333,-0.0,-6.820477693736393e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.389848855789752e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.887963824439794e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,7.303216261789203e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,9.887963096844032e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85614013671875,0.0,0.0,0.000469042424811,284.835205078125,294.1499938964844,287.6868896484375,285.6954650878906,289.01953125,287.88189697265625,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924613688534919e-09,0.0010005114600062,-0.0145738748833537,0.0,0.0,0.0,-0.0077498997561633,60.0,1.9355928897857664,-0.0,-6.825099774232515e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,9.394632070325316e-05,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,9.893000969896092e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,7.306936458917335e-05,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554382324219,0.0,0.0,9.89299951470457e-05,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0004692813672591,284.8348693847656,294.1499938964844,287.66064453125,285.68719482421875,289.0013427734375,287.84674072265625,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010267142206,5.9841616106837145e-09,0.0010010206606239,-0.014729868620634,0.0,0.0,0.0,-0.0077794203534722,60.0,1.9165295362472528,-0.0,-6.832049592730982e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.396109089720994e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,9.894555842038244e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85528564453125,0.0,0.0,7.308084605028853e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553161621094,0.0,0.0,9.89455438684672e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.0004693551163654,284.8347473144531,294.1499938964844,287.6528625488281,285.684814453125,288.9955749511719,287.8358764648437,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002546903971506e-09,0.0010011779377236,-0.0147780319675803,0.0,0.0,0.0,-0.0077885347418487,60.0,1.910789370536804,-0.0,-6.834196142335713e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.401966235600412e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.900723671307789e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,7.312640809686854e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,9.900722943712026e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.000469647697173,284.8343200683594,294.1499938964844,287.6230163574219,285.6763610839844,288.9714660644531,287.7924499511719,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.0754663522288865e-09,0.0010018014581874,-0.0149690527468919,0.0,0.0,0.0,-0.0078246844932436,60.0,1.888678789138794,-0.0,-6.842711997023798e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,9.401966235600412e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8547058105469,0.0,0.0,9.900723671307789e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,7.312640809686854e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.854736328125,0.0,0.0,9.900722943712026e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.000469647697173,284.8343200683594,294.1499938964844,287.6230163574219,285.6763610839844,288.9714660644531,287.7924499511719,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018075117841,6.0754663522288865e-09,0.0010018014581874,-0.0149690527468919,0.0,0.0,0.0,-0.0078246844932436,60.0,1.888678789138794,-0.0,-6.842711997023798e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,9.407101606484504e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.90613189060241e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,7.31663458282128e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.906130435410888e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0004699042183347,284.8339233398437,294.1499938964844,287.5977478027344,285.6702880859375,288.9472961425781,287.7521057128906,284.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139393438076013e-09,0.0010023481445387,-0.0151365147903561,0.0,0.0,0.0,-0.0078563755378127,60.0,1.8694322109222408,-0.0,-6.85018264334758e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542785644531,0.0,0.0,9.407101606484504e-05,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.90613189060241e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,7.31663458282128e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,9.906130435410888e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544616699219,0.0,0.0,0.0004699042183347,284.8339233398437,294.1499938964844,287.5977478027344,285.6702880859375,288.9472961425781,287.7521057128906,284.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139393438076013e-09,0.0010023481445387,-0.0151365147903561,0.0,0.0,0.0,-0.0078563755378127,60.0,1.8694322109222408,-0.0,-6.85018264334758e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,9.411216160515325e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.910464723361656e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,7.319835276575759e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.910463268170132e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0004701097786892,284.83355712890625,294.1499938964844,287.5774230957031,285.666748046875,288.92315673828125,287.7154235839844,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.1906044734882926e-09,0.0010027860989794,-0.0152706652879714,0.0,0.0,0.0,-0.0078817633911967,60.0,1.85329818725586,-0.0,-6.85617038698183e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,9.411216160515325e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.910464723361656e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,7.319835276575759e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.910463268170132e-05,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539428710937,0.0,0.0,0.0004701097786892,284.83355712890625,294.1499938964844,287.5774230957031,285.666748046875,288.92315673828125,287.7154235839844,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027922689914,6.1906044734882926e-09,0.0010027860989794,-0.0152706652879714,0.0,0.0,0.0,-0.0078817633911967,60.0,1.85329818725586,-0.0,-6.85617038698183e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,9.41277394304052e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,9.912104724207892e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534240722656,0.0,0.0,7.32104672351852e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,9.912103996612132e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.000470187573228,284.8333740234375,294.1499938964844,287.5692443847656,285.6659851074219,288.9111328125,287.69873046875,284.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029580444097,6.209985414784569e-09,0.0010029518743976,-0.0153214344754815,0.0,0.0,0.0,-0.0078913709148764,60.0,1.846531867980957,-0.0,-6.858437018308905e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.41402613534592e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,9.913423855323344e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,7.322020246647298e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85321044921875,0.0,0.0,9.913422400131822e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534545898437,0.0,0.0,0.0004702501173596,284.83319091796875,294.1499938964844,287.5624389648437,285.6659545898437,288.8991394042969,287.6829528808594,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030913399532,6.225557847017171e-09,0.0010030850535258,-0.0153622282668948,0.0,0.0,0.0,-0.00789909157902,60.0,1.8404940366744995,-0.0,-6.860258139340658e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.415325621375814e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,9.914791735354812e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.323030877159908e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,9.91479100775905e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004703150189016,284.8328857421875,294.1499938964844,287.5531616210937,285.6680603027344,288.87530517578125,287.6548767089844,284.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241691163921814e-09,0.0010032230056822,-0.0154044898226857,0.0,0.0,0.0,-0.0079070897772908,60.0,1.831119537353516,-0.0,-6.862145340846837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528137207031,0.0,0.0,9.415325621375814e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,9.914791735354812e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,7.323030877159908e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85272216796875,0.0,0.0,9.91479100775905e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529663085937,0.0,0.0,0.0004703150189016,284.8328857421875,294.1499938964844,287.5531616210937,285.6680603027344,288.87530517578125,287.6548767089844,284.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032292921096,6.241691163921814e-09,0.0010032230056822,-0.0154044898226857,0.0,0.0,0.0,-0.0079070897772908,60.0,1.831119537353516,-0.0,-6.862145340846837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.414906526217236e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,9.914350812323391e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,7.322704914258793e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,9.914349357131869e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004702940932475,284.8326110839844,294.1499938964844,287.54998779296875,285.6732788085937,288.8518371582031,287.6319274902344,284.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100318423938,6.236417160465635e-09,0.0010031779529526,-0.0153906745836138,0.0,0.0,0.0,-0.0079044755548238,60.0,1.8256049156188965,-0.0,-6.861528589752197e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.414906526217236e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,9.914350812323391e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,7.322704914258793e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,9.914349357131869e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004702940932475,284.8326110839844,294.1499938964844,287.54998779296875,285.6732788085937,288.8518371582031,287.6319274902344,284.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100318423938,6.236417160465635e-09,0.0010031779529526,-0.0153906745836138,0.0,0.0,0.0,-0.0079044755548238,60.0,1.8256049156188965,-0.0,-6.861528589752197e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,9.413228690391406e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.912584209814668e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,7.32140033505857e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,9.912582754623144e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0004702103033196,284.83233642578125,294.1499938964844,287.54998779296875,285.6794738769531,288.8287353515625,287.6138000488281,284.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215464143366489e-09,0.0010029989061877,-0.0153357870876789,0.0,0.0,0.0,-0.0078940885141491,60.0,1.8229849338531487,-0.0,-6.859077217313826e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,9.413228690391406e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.912584209814668e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,7.32140033505857e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85186767578125,0.0,0.0,9.912582754623144e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0004702103033196,284.83233642578125,294.1499938964844,287.54998779296875,285.6794738769531,288.8287353515625,287.6138000488281,284.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215464143366489e-09,0.0010029989061877,-0.0153357870876789,0.0,0.0,0.0,-0.0078940885141491,60.0,1.8229849338531487,-0.0,-6.859077217313826e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,9.410828351974489e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.91005581454374e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.31953332433477e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.910055086947978e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0004700903955381,284.8321228027344,294.1499938964844,287.54998779296875,285.6844787597656,288.8060913085937,287.59991455078125,284.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185501444377905e-09,0.0010027426760643,-0.015257298015058,0.0,0.0,0.0,-0.0078792348504066,60.0,1.8212826251983645,-0.0,-6.855573531083793e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,9.410828351974489e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,9.91005581454374e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,7.31953332433477e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514404296875,0.0,0.0,9.910055086947978e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0004700903955381,284.8321228027344,294.1499938964844,287.54998779296875,285.6844787597656,288.8060913085937,287.59991455078125,284.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185501444377905e-09,0.0010027426760643,-0.015257298015058,0.0,0.0,0.0,-0.0078792348504066,60.0,1.8212826251983645,-0.0,-6.855573531083793e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,9.409410267835484e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,9.908562788041309e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512268066406,0.0,0.0,7.31843028916046e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,9.908562060445548e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,0.0004700195568148,284.8320007324219,294.1499938964844,287.54998779296875,285.68658447265625,288.794921875,287.5941467285156,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167805821633011e-09,0.0010025913361459,-0.0152109423652291,0.0,0.0,0.0,-0.0078704617917537,60.0,1.8204634189605715,-0.0,-6.853504430637258e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,9.40782847465016e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,9.906897321343422e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,7.317199924727902e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,9.9068958661519e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004699405399151,284.8319091796875,294.1499938964844,287.54998779296875,285.6884155273437,288.78387451171875,287.589111328125,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480722735041135e-09,0.0010024226503446,-0.0151592483744025,0.0,0.0,0.0,-0.00786067917943,60.0,1.8196275234222408,-0.0,-6.851197298374245e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,9.40490499488078e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,9.90381886367686e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507385253906,0.0,0.0,7.314926915569231e-05,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,9.9038181360811e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0004697945259977,284.8317565917969,294.1499938964844,287.54998779296875,285.6909484863281,288.7654724121094,287.58184814453125,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111608996661744e-09,0.0010021108901128,-0.0150637309998273,0.0,0.0,0.0,-0.0078426031395792,60.0,1.818183660507202,-0.0,-6.846935463045156e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85076904296875,0.0,0.0,9.404310549143702e-05,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.90319240372628e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,7.314464164664969e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507080078125,0.0,0.0,9.903191676130518e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.0004697648109868,284.83172607421875,294.1499938964844,287.54998779296875,285.6913452148437,288.7619934082031,287.58062744140625,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041900423219886e-09,0.0010020474437624,-0.0150442961603403,0.0,0.0,0.0,-0.0078389253467321,60.0,1.8179030418396,-0.0,-6.84606860090753e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,9.400326962349936e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.898997814161704e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,7.311365334317088e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.89899635897018e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0004695658280979,284.8315734863281,294.1499938964844,287.54998779296875,285.6933288574219,288.7405700683594,287.5741271972656,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.0545053415239636e-09,0.0010016225278377,-0.0149141419678926,0.0,0.0,0.0,-0.0078142946586012,60.0,1.8160940408706665,-0.0,-6.84026346675637e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,9.400326962349936e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,9.898997814161704e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,7.311365334317088e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.89899635897018e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,0.0004695658280979,284.8315734863281,294.1499938964844,287.54998779296875,285.6933288574219,288.7405700683594,287.5741271972656,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.0545053415239636e-09,0.0010016225278377,-0.0149141419678926,0.0,0.0,0.0,-0.0078142946586012,60.0,1.8160940408706665,-0.0,-6.84026346675637e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,9.396018867846578e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.89446125458926e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,7.308015483431518e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.894460526993498e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,0.0004693506343755,284.8314514160156,294.1499938964844,287.54998779296875,285.6944885253906,288.719482421875,287.5689697265625,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876630239188,60.0,1.814228057861328,-0.0,-6.833990084942343e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,9.396018867846578e-05,298.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,9.89446125458926e-05,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500061035156,0.0,0.0,7.308015483431518e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.894460526993498e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,0.0004693506343755,284.8314514160156,294.1499938964844,287.54998779296875,285.6944885253906,288.719482421875,287.5689697265625,284.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876630239188,60.0,1.814228057861328,-0.0,-6.833990084942343e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,9.391419735038652e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.889617649605498e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,7.304437895072624e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,9.889616922009736e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0004691208887379,284.83135986328125,294.1499938964844,287.54998779296875,285.6948547363281,288.6988525390625,287.5650329589844,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006787488237,5.943430192445476e-09,0.0010006728116422,-0.0146231679245829,0.0,0.0,0.0,-0.0077592297457158,60.0,1.8123077154159544,-0.0,-6.827295351286011e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,9.391419735038652e-05,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.889617649605498e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,7.304437895072624e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,9.889616922009736e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499450683594,0.0,0.0,0.0004691208887379,284.83135986328125,294.1499938964844,287.54998779296875,285.6948547363281,288.6988525390625,287.5650329589844,284.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006787488237,5.943430192445476e-09,0.0010006728116422,-0.0146231679245829,0.0,0.0,0.0,-0.0077592297457158,60.0,1.8123077154159544,-0.0,-6.827295351286011e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,9.389055048814043e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.887127816909924e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,7.302598532987759e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.849609375,0.0,0.0,9.887127089314164e-05,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,0.0004690027853939,284.831298828125,294.1499938964844,287.54998779296875,285.6947937011719,288.68865966796875,287.5633850097656,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913947553892741e-09,0.0010004206560552,-0.01454593334347,0.0,0.0,0.0,-0.0077446140348911,60.0,1.8113354444503784,-0.0,-6.823855613902198e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.38664161367342e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,9.88458632491529e-05,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,7.300721335923299e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,9.884585597319528e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,0.0004688822082243,284.8312683105469,294.1499938964844,287.54998779296875,285.6945495605469,288.6785583496094,287.5619201660156,284.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883851184051991e-09,0.0010001632617786,-0.0144670912995934,0.0,0.0,0.0,-0.0077296937815845,60.0,1.8103562593460083,-0.0,-6.820344822244806e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.38173761824146e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.879421850200742e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,7.296907278941944e-05,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.87942112260498e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0004686372412834,284.83123779296875,294.1499938964844,287.54998779296875,285.6936340332031,288.6586608886719,287.5594787597656,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699655766428e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,1.8083847761154173,-0.0,-6.813213815348719e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
