time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349080,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.38173761824146e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.879421850200742e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,7.296907278941944e-05,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,9.87942112260498e-05,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0004686372412834,284.83123779296875,294.1499938964844,287.54998779296875,285.6936340332031,288.6586608886719,287.5594787597656,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822699655766428e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,1.8083847761154173,-0.0,-6.813213815348719e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.376766683999448e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,9.874186798697338e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,7.293040835065767e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.874186071101576e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0004683889274019,284.8312072753906,294.1499938964844,287.54998779296875,285.6921691894531,288.6390991210937,287.5575866699219,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716792480025e-09,0.000999110401608,-0.0141445193439722,0.0,0.0,0.0,-0.0076686507090926,60.0,1.8064045906066888,-0.0,-6.805989727354246e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.376766683999448e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,9.874186798697338e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,7.293040835065767e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,9.874186071101576e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,0.0004683889274019,284.8312072753906,294.1499938964844,287.54998779296875,285.6921691894531,288.6390991210937,287.5575866699219,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760716792480025e-09,0.000999110401608,-0.0141445193439722,0.0,0.0,0.0,-0.0076686507090926,60.0,1.8064045906066888,-0.0,-6.805989727354246e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,9.3717455456499e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,9.868900087894872e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,7.289135828614235e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.868898632703348e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.000468138110591,284.8312072753906,294.1499938964844,287.54998779296875,285.69024658203125,288.6199035644531,287.5560607910156,284.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698112204299832e-09,0.0009985750075429,-0.0139805134385824,0.0,0.0,0.0,-0.0076376148499548,60.0,1.8044222593307493,-0.0,-6.79869742725714e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,9.3717455456499e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,9.868900087894872e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,7.289135828614235e-05,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,9.868898632703348e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,0.000468138110591,284.8312072753906,294.1499938964844,287.54998779296875,285.69024658203125,288.6199035644531,287.5560607910156,284.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698112204299832e-09,0.0009985750075429,-0.0139805134385824,0.0,0.0,0.0,-0.0076376148499548,60.0,1.8044222593307493,-0.0,-6.79869742725714e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.366618178319186e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.863500599749386e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,7.285147876245901e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.863499872153624e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.000467881996883,284.83123779296875,294.1499938964844,287.54998779296875,285.6879577636719,288.6010437011719,287.55487060546875,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634185562541916e-09,0.0009980284376069,-0.0138130439445376,0.0,0.0,0.0,-0.0076059233397245,60.0,1.802433729171753,-0.0,-6.791255202642787e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.366618178319186e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.863500599749386e-05,298.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,7.285147876245901e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,9.863499872153624e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.000467881996883,284.83123779296875,294.1499938964844,287.54998779296875,285.6879577636719,288.6010437011719,287.55487060546875,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634185562541916e-09,0.0009980284376069,-0.0138130439445376,0.0,0.0,0.0,-0.0076059233397245,60.0,1.802433729171753,-0.0,-6.791255202642787e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.363985736854374e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,9.860728459898382e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,7.28310042177327e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.86072773230262e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.000467750505777,284.83123779296875,294.1499938964844,287.54998779296875,285.68670654296875,288.5917663574219,287.5543518066406,284.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362929041897e-09,0.000997747760266,-0.0137270577251911,0.0,0.0,0.0,-0.0075896522030234,60.0,1.8014326095581057,-0.0,-6.787436035438077e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,9.36130018089898e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.857901022769512e-05,298.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,7.281011494342238e-05,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.857899567577988e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0004676163662225,284.8312683105469,294.1499938964844,287.54998779296875,285.68536376953125,288.5825500488281,287.5539245605469,284.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.56788615213577e-09,0.0009974614949896,-0.0136393578723073,0.0,0.0,0.0,-0.0075730560347437,60.0,1.8004252910614014,-0.0,-6.78354084016064e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,9.356185182696208e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.85251390375197e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,7.277033000718802e-05,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.852513176156208e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0004673608636949,284.8313293457031,294.1499938964844,287.54998779296875,285.68280029296875,288.5658264160156,287.55322265625,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041140534228825e-09,0.0009969162056222,-0.0134722907096147,0.0,0.0,0.0,-0.0075414418242871,60.0,1.798548936843872,-0.0,-6.776124905627512e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.355730435345322e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.852035145740956e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,7.276679389178753e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.852034418145196e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0004673381336033,284.8313293457031,294.1499938964844,287.54998779296875,285.6825866699219,288.5643615722656,287.5531616210937,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498445698748355e-09,0.000996867660433,-0.0134574407711625,0.0,0.0,0.0,-0.0075386315584182,60.0,1.798384428024292,-0.0,-6.775466232511462e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.349883475806564e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.845878230407834e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,7.272131915669888e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.845876775216313e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0004670460475608,284.8314208984375,294.1499938964844,287.54998779296875,285.6796569824219,288.5465087890625,287.55255126953125,284.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425548010862258e-09,0.0009962443727999,-0.013266465626657,0.0,0.0,0.0,-0.0075024929828941,60.0,1.796303391456604,-0.0,-6.766994431472996e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.349883475806564e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.845878230407834e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,7.272131915669888e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,9.845876775216313e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0004670460475608,284.8314208984375,294.1499938964844,287.54998779296875,285.6796569824219,288.5465087890625,287.55255126953125,284.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425548010862258e-09,0.0009962443727999,-0.013266465626657,0.0,0.0,0.0,-0.0075024929828941,60.0,1.796303391456604,-0.0,-6.766994431472996e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.343707642983644e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.839374979492276e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.267328328453004e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.839374251896515e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,0.0004667375760618,284.83154296875,294.1499938964844,287.54998779296875,285.6766662597656,288.5290222167969,287.55206298828125,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348566034513169e-09,0.000995586044155,-0.013064787723124,0.0,0.0,0.0,-0.0074643297120928,60.0,1.7941691875457764,-0.0,-6.758053672228925e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.343707642983644e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.839374979492276e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.267328328453004e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,9.839374251896515e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481140136719,0.0,0.0,0.0004667375760618,284.83154296875,294.1499938964844,287.54998779296875,285.6766662597656,288.5290222167969,287.55206298828125,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955913992598,5.348566034513169e-09,0.000995586044155,-0.013064787723124,0.0,0.0,0.0,-0.0074643297120928,60.0,1.7941691875457764,-0.0,-6.758053672228925e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,9.337254596175626e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.83257923508063e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,7.26230937289074e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,9.832578507484868e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0004664152220357,284.8316650390625,294.1499938964844,287.54998779296875,285.6736755371094,288.51177978515625,287.5516967773437,284.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949033847078,5.2681183859704114e-09,0.0009948981460183,-0.0128540303558111,0.0,0.0,0.0,-0.0074244481511414,60.0,1.7919920682907104,-0.0,-6.748716430138303e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,9.337254596175626e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.83257923508063e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,7.26230937289074e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,9.832578507484868e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0004664152220357,284.8316650390625,294.1499938964844,287.54998779296875,285.6736755371094,288.51177978515625,287.5516967773437,284.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949033847078,5.2681183859704114e-09,0.0009948981460183,-0.0128540303558111,0.0,0.0,0.0,-0.0074244481511414,60.0,1.7919920682907104,-0.0,-6.748716430138303e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,9.333928755950184e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.829076589085162e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.259722769958898e-05,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.8290758614894e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479309082031,0.0,0.0,0.0004662490973714,284.83172607421875,294.1499938964844,287.54998779296875,285.6722412109375,288.5032958984375,287.551513671875,284.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945489000529,5.226659549606438e-09,0.0009945436613634,-0.0127454148605465,0.0,0.0,0.0,-0.0074038952589035,60.0,1.7908824682235718,-0.0,-6.743906766359943e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.330534521723166e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.825502638705076e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,7.257082324940711e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.825501911109312e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.0004660795384552,284.8318176269531,294.1499938964844,287.54998779296875,285.6708068847656,288.4949035644531,287.5513916015625,284.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184350726494813e-09,0.0009941818425431,-0.0126345716416835,0.0,0.0,0.0,-0.0073829209432005,60.0,1.7897624969482422,-0.0,-6.739001179312254e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.323607082478702e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.818207763601094e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,7.251694478327408e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.818206308409572e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0004657334939111,284.8320007324219,294.1499938964844,287.54998779296875,285.6681213378906,288.47833251953125,287.5511169433594,284.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097995803282629e-09,0.0009934434201568,-0.0124083347618579,0.0,0.0,0.0,-0.0073401113040745,60.0,1.7874975204467771,-0.0,-6.728992474336337e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.323607082478702e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.818207763601094e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,7.251694478327408e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.818206308409572e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0004657334939111,284.8320007324219,294.1499938964844,287.54998779296875,285.6681213378906,288.47833251953125,287.5511169433594,284.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097995803282629e-09,0.0009934434201568,-0.0124083347618579,0.0,0.0,0.0,-0.0073401113040745,60.0,1.7874975204467771,-0.0,-6.728992474336337e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.316556679550558e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.810783376451582e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,7.24621131666936e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.81078264885582e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0004653813375625,284.8321838378906,294.1499938964844,287.54998779296875,285.66571044921875,288.4620666503906,287.5509338378906,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010118098169869e-09,0.0009926919592544,-0.012178105302155,0.0,0.0,0.0,-0.0072965463623404,60.0,1.7852084636688232,-0.0,-6.718815370732045e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.316556679550558e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.810783376451582e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,7.24621131666936e-05,297.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.81078264885582e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0004653813375625,284.8321838378906,294.1499938964844,287.54998779296875,285.66571044921875,288.4620666503906,287.5509338378906,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010118098169869e-09,0.0009926919592544,-0.012178105302155,0.0,0.0,0.0,-0.0072965463623404,60.0,1.7852084636688232,-0.0,-6.718815370732045e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.309477172791958e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.80332843028009e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,7.240704871946946e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.803327702684328e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0004650276969186,284.8323974609375,294.1499938964844,287.54998779296875,285.66363525390625,288.44610595703125,287.55078125,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921873575369773e-09,0.0009919373551383,-0.0119469137862324,0.0,0.0,0.0,-0.0072527998127043,60.0,1.7829113006591797,-0.0,-6.708603450533701e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.309477172791958e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.80332843028009e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,7.240704871946946e-05,297.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.803327702684328e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0004650276969186,284.8323974609375,294.1499938964844,287.54998779296875,285.66363525390625,288.44610595703125,287.55078125,284.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921873575369773e-09,0.0009919373551383,-0.0119469137862324,0.0,0.0,0.0,-0.0072527998127043,60.0,1.7829113006591797,-0.0,-6.708603450533701e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.302474063588306e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.795953519642352e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.235258090076968e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.795952792046592e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004646778688766,284.8326416015625,294.1499938964844,287.54998779296875,285.6619567871094,288.430419921875,287.5506286621094,284.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834582068014015e-09,0.0009911909000948,-0.0117182163521647,0.0,0.0,0.0,-0.0072095254436135,60.0,1.7806226015090942,-0.0,-6.698509480429493e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.302474063588306e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.795953519642352e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.235258090076968e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.795952792046592e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004646778688766,284.8326416015625,294.1499938964844,287.54998779296875,285.6619567871094,288.430419921875,287.5506286621094,284.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911957895383,4.834582068014015e-09,0.0009911909000948,-0.0117182163521647,0.0,0.0,0.0,-0.0072095254436135,60.0,1.7806226015090942,-0.0,-6.698509480429493e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.299025259679183e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.792322089197114e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.232575444504619e-05,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.792321361601351e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004645056033041,284.832763671875,294.1499938964844,287.54998779296875,285.66131591796875,288.4226989746094,287.55059814453125,284.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791596452946578e-09,0.0009908233769237,-0.0116055971011519,0.0,0.0,0.0,-0.0071882153861224,60.0,1.7794886827468872,-0.0,-6.693542076163794e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.295651398133488e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.788769239094108e-05,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.229951006593183e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.788768511498348e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004643370630219,284.8328857421875,294.1499938964844,287.54998779296875,285.6607971191406,288.4150390625,287.550537109375,284.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.7495372079708895e-09,0.0009904636535793,-0.0114954030141234,0.0,0.0,0.0,-0.0071673649363219,60.0,1.778365969657898,-0.0,-6.688682674393931e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.289167064707726e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.781940752873196e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.224908040370792e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.781940025277436e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004640131664928,284.8331604003906,294.1499938964844,287.54998779296875,285.6601867675781,288.3999328613281,287.5504455566406,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668713859956597e-09,0.0009897726122289,-0.0112836491316556,0.0,0.0,0.0,-0.0071272971108555,60.0,1.7761659622192385,-0.0,-6.679350406102459e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.289167064707726e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,9.781940752873196e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475036621094,0.0,0.0,7.224908040370792e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.781940025277436e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.0004640131664928,284.8331604003906,294.1499938964844,287.54998779296875,285.6601867675781,288.3999328613281,287.5504455566406,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668713859956597e-09,0.0009897726122289,-0.0112836491316556,0.0,0.0,0.0,-0.0071272971108555,60.0,1.7761659622192385,-0.0,-6.679350406102459e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.2830799985677e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.775530634215102e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,7.220173574751243e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.77552990661934e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0004637090896721,284.8334350585937,294.1499938964844,287.54998779296875,285.6602783203125,288.3851013183594,287.5503845214844,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,1.7740358114242554,-0.0,-6.670595098512423e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.2830799985677e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,9.775530634215102e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,7.220173574751243e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.77552990661934e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0004637090896721,284.8334350585937,294.1499938964844,287.54998779296875,285.6602783203125,288.3851013183594,287.5503845214844,284.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,1.7740358114242554,-0.0,-6.670595098512423e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.277551725972444e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.769709140527992e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,7.21587348380126e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.769708412932232e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0004634329525288,284.833740234375,294.1499938964844,287.54998779296875,285.6610717773437,288.3705139160156,287.5503234863281,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885388426482,4.523919017174194e-09,0.0009885343024507,-0.0109042879194021,0.0,0.0,0.0,-0.0070555158890783,60.0,1.77200186252594,-0.0,-6.662647678012945e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.277551725972444e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,9.769709140527992e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475646972656,0.0,0.0,7.21587348380126e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.769708412932232e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,0.0004634329525288,284.833740234375,294.1499938964844,287.54998779296875,285.6610717773437,288.3705139160156,287.5503234863281,284.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885388426482,4.523919017174194e-09,0.0009885343024507,-0.0109042879194021,0.0,0.0,0.0,-0.0070555158890783,60.0,1.77200186252594,-0.0,-6.662647678012945e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.272677561966702e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.764576680026948e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,7.212082709884271e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.764575952431188e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0004631894698832,284.8340759277344,294.1499938964844,287.54998779296875,285.6626892089844,288.356201171875,287.5502624511719,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880191646516,4.463158287393298e-09,0.0009880147408694,-0.0107450941577553,0.0,0.0,0.0,-0.0070253936573863,60.0,1.7700881958007812,-0.0,-6.655645279352029e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.272677561966702e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,9.764576680026948e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,7.212082709884271e-05,297.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.764575952431188e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0004631894698832,284.8340759277344,294.1499938964844,287.54998779296875,285.6626892089844,288.356201171875,287.5502624511719,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880191646516,4.463158287393298e-09,0.0009880147408694,-0.0107450941577553,0.0,0.0,0.0,-0.0070253936573863,60.0,1.7700881958007812,-0.0,-6.655645279352029e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.27051660255529e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,9.762301488080992e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84765625,0.0,0.0,7.210401963675395e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.762300760485232e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.000463081523776,284.834228515625,294.1499938964844,287.54998779296875,285.6638488769531,288.34912109375,287.5502319335937,284.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877887787297,4.436216283210115e-09,0.0009877843549475,-0.0106745054945349,0.0,0.0,0.0,-0.0070120375603437,60.0,1.7691855430603027,-0.0,-6.652541628682229e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.268568101106212e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.760249668033794e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,7.20888638170436e-05,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,9.760248940438032e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,0.000462984200567,284.8344116210937,294.1499938964844,287.54998779296875,285.66522216796875,288.3421325683594,287.5502319335937,284.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875809773802,4.4119214948068475e-09,0.000987576553598,-0.0106108523905277,0.0,0.0,0.0,-0.0069999936968088,60.0,1.7683204412460327,-0.0,-6.64974280084607e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
