time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351420,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,9.265341941500084e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.75685179582797e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,7.20637763151899e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,9.756851068232208e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.0004628230526577,284.83477783203125,294.1499938964844,287.54998779296875,285.6687316894531,288.3283386230469,287.5502014160156,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872368536889,4.3716879005728515e-09,0.000987232546322,-0.0105054397135972,0.0,0.0,0.0,-0.0069800480268895,60.0,1.7667083740234375,-0.0,-6.645110062208914e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478698730469,0.0,0.0,9.265341941500084e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,9.75685179582797e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,7.20637763151899e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,9.756851068232208e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,0.0004628230526577,284.83477783203125,294.1499938964844,287.54998779296875,285.6687316894531,288.3283386230469,287.5502014160156,284.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872368536889,4.3716879005728515e-09,0.000987232546322,-0.0105054397135972,0.0,0.0,0.0,-0.0069800480268895,60.0,1.7667083740234375,-0.0,-6.645110062208914e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.263055835617706e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.754444909049198e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.204599387478083e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.754444181453437e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.000462708849227,284.83514404296875,294.1499938964844,287.54998779296875,285.6732788085937,288.31475830078125,287.5501708984375,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869929635897,4.343171600140749e-09,0.0009869886562228,-0.0104307262226939,0.0,0.0,0.0,-0.0069659110158681,60.0,1.7652649879455566,-0.0,-6.641827354769704e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.263055835617706e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.754444909049198e-05,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,7.204599387478083e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.754444181453437e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,0.000462708849227,284.83514404296875,294.1499938964844,287.54998779296875,285.6732788085937,288.31475830078125,287.5501708984375,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869929635897,4.343171600140749e-09,0.0009869886562228,-0.0104307262226939,0.0,0.0,0.0,-0.0069659110158681,60.0,1.7652649879455566,-0.0,-6.641827354769704e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.261806553695352e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.753128688316792e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,7.203627319540828e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.753127960721032e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0004626464506145,284.8355407714844,294.1499938964844,287.54998779296875,285.6789245605469,288.3014221191406,287.5501403808594,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327569858020297e-09,0.000986855244264,-0.0103898486122488,0.0,0.0,0.0,-0.006958176381886,60.0,1.764027714729309,-0.0,-6.640031813276438e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,9.261806553695352e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.753128688316792e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,7.203627319540828e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.753127960721032e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,0.0004626464506145,284.8355407714844,294.1499938964844,287.54998779296875,285.6789245605469,288.3014221191406,287.5501403808594,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327569858020297e-09,0.000986855244264,-0.0103898486122488,0.0,0.0,0.0,-0.006958176381886,60.0,1.764027714729309,-0.0,-6.640031813276438e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.261547529604286e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.75285583990626e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.203425775514916e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.7528551123105e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.00046263349941,284.8359375,294.1499938964844,287.54998779296875,285.6856384277344,288.2882995605469,287.55010986328125,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868316119536,4.3243035818818515e-09,0.0009868271881714,-0.0103812906891107,0.0,0.0,0.0,-0.0069565568119287,60.0,1.762983322143555,-0.0,-6.63965593616922e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.261547529604286e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,9.75285583990626e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.203425775514916e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.7528551123105e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.00046263349941,284.8359375,294.1499938964844,287.54998779296875,285.6856384277344,288.2882995605469,287.55010986328125,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868316119536,4.3243035818818515e-09,0.0009868271881714,-0.0103812906891107,0.0,0.0,0.0,-0.0069565568119287,60.0,1.762983322143555,-0.0,-6.63965593616922e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,9.261768718715756e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,9.753088670549914e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,7.203598215710372e-05,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,9.753087942954151e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.848388671875,0.0,0.0,0.0004626445297617,284.8361511230469,294.1499938964844,287.54998779296875,285.6893615722656,288.2818603515625,287.55010986328125,284.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868550114333,4.327044500485044e-09,0.0009868507040664,-0.0103884721174836,0.0,0.0,0.0,-0.0069579156115651,60.0,1.7625337839126587,-0.0,-6.639971417143897e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8483581542969,0.0,0.0,9.262208186555654e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.753551421454176e-05,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,7.203940185718238e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,9.753551421454176e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,0.0004626665031537,284.8363647460937,294.1499938964844,287.54998779296875,285.6933288574219,288.27545166015625,287.55010986328125,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332503689141731e-09,0.0009868972701951,-0.0104027763009071,0.0,0.0,0.0,-0.0069606220349669,60.0,1.76212739944458,-0.0,-6.640599536922309e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.263712126994506e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.755136125022544e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,7.205110159702599e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,9.755135397426784e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.0004627416492439,284.8367919921875,294.1499938964844,287.54998779296875,285.701904296875,288.2627868652344,287.5500793457031,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351210947106665e-09,0.0009870572248473,-0.0104517890140414,0.0,0.0,0.0,-0.0069698956795036,60.0,1.7614375352859497,-0.0,-6.642752481411662e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485107421875,0.0,0.0,9.263712126994506e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,9.755136125022544e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,7.205110159702599e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,9.755135397426784e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,0.0004627416492439,284.8367919921875,294.1499938964844,287.54998779296875,285.701904296875,288.2627868652344,287.5500793457031,284.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351210947106665e-09,0.0009870572248473,-0.0104517890140414,0.0,0.0,0.0,-0.0069698956795036,60.0,1.7614375352859497,-0.0,-6.642752481411662e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,9.26598731894046e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.757531370269136e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,7.206879672594368e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.757530642673372e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.000462855270598,284.8372497558594,294.1499938964844,287.54998779296875,285.7112731933594,288.2503662109375,287.5500793457031,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.379522522413026e-09,0.0009872993687167,-0.0105259669944643,0.0,0.0,0.0,-0.0069839307107031,60.0,1.760908842086792,-0.0,-6.64601245148333e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,9.26598731894046e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.757531370269136e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,7.206879672594368e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486328125,0.0,0.0,9.757530642673372e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.000462855270598,284.8372497558594,294.1499938964844,287.54998779296875,285.7112731933594,288.2503662109375,287.5500793457031,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.379522522413026e-09,0.0009872993687167,-0.0105259669944643,0.0,0.0,0.0,-0.0069839307107031,60.0,1.760908842086792,-0.0,-6.64601245148333e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.268933354178444e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,9.760633838595822e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,7.209170871647075e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,9.76063311100006e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0004630024486687,284.83770751953125,294.1499938964844,287.54998779296875,285.7214050292969,288.23809814453125,287.550048828125,284.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416193188916395e-09,0.0009876128751784,-0.010622045956552,0.0,0.0,0.0,-0.0070021101273596,60.0,1.7605109214782717,-0.0,-6.650235206961952e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.268933354178444e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,9.760633838595822e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,7.209170871647075e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,9.76063311100006e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0004630024486687,284.83770751953125,294.1499938964844,287.54998779296875,285.7214050292969,288.23809814453125,287.550048828125,284.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416193188916395e-09,0.0009876128751784,-0.010622045956552,0.0,0.0,0.0,-0.0070021101273596,60.0,1.7605109214782717,-0.0,-6.650235206961952e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.27249129745178e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.764380229171364e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,7.211937918327749e-05,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.764379501575604e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,0.0004631801566574,284.83819580078125,294.1499938964844,287.54998779296875,285.732177734375,288.2261047363281,287.550048828125,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460488423063681e-09,0.0009879916906356,-0.01073809992522,0.0,0.0,0.0,-0.0070240693166852,60.0,1.760255217552185,-0.0,-6.655337614347445e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490905761719,0.0,0.0,9.27249129745178e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.764380229171364e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,7.211937918327749e-05,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490295410156,0.0,0.0,9.764379501575604e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,0.0004631801566574,284.83819580078125,294.1499938964844,287.54998779296875,285.732177734375,288.2261047363281,287.550048828125,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460488423063681e-09,0.0009879916906356,-0.01073809992522,0.0,0.0,0.0,-0.0070240693166852,60.0,1.760255217552185,-0.0,-6.655337614347445e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84918212890625,0.0,0.0,9.274469630327076e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,9.766464063432068e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,7.213476783363149e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8491516113281,0.0,0.0,9.766463335836306e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,0.0004632789932657,284.83843994140625,294.1499938964844,287.54998779296875,285.73779296875,288.2201843261719,287.550048828125,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485121163355643e-09,0.0009882022859528,-0.0108026377856731,0.0,0.0,0.0,-0.0070362803526222,60.0,1.7601693868637085,-0.0,-6.658176232576808e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,9.27655419218354e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,9.768659219844268e-05,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,7.215097866719589e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492431640625,0.0,0.0,9.768658492248504e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.000463383126771,284.83868408203125,294.1499938964844,287.54998779296875,285.7435302734375,288.2142944335937,287.550048828125,284.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.51107551313612e-09,0.0009884241735562,-0.0108706392347812,0.0,0.0,0.0,-0.0070491475053131,60.0,1.7601057291030884,-0.0,-6.661167617494358e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.2810376372654e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,9.773379861144348e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,7.218585233204067e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,9.773379133548588e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,0.0004636070516426,284.8392028808594,294.1499938964844,287.54998779296875,285.75537109375,288.20269775390625,287.550048828125,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668993031711125e-09,0.000988901592791,-0.0110168969258666,0.0,0.0,0.0,-0.0070768217556178,60.0,1.7600427865982056,-0.0,-6.667603713594873e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495178222656,0.0,0.0,9.2810376372654e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,9.773379861144348e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494567871094,0.0,0.0,7.218585233204067e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,9.773379133548588e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,0.0004636070516426,284.8392028808594,294.1499938964844,287.54998779296875,285.75537109375,288.20269775390625,287.550048828125,284.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.5668993031711125e-09,0.000988901592791,-0.0110168969258666,0.0,0.0,0.0,-0.0070768217556178,60.0,1.7600427865982056,-0.0,-6.667603713594873e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.285842679673806e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.778439562069252e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,7.222322165034711e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,9.778439562069252e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0004638470709323,284.8397521972656,294.1499938964844,287.54998779296875,285.7676086425781,288.1912841796875,287.5500183105469,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626733662860261e-09,0.0009894132381305,-0.0111736627295613,0.0,0.0,0.0,-0.007106483913958,60.0,1.76005220413208,-0.0,-6.674505925730045e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.285842679673806e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,9.778439562069252e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497009277344,0.0,0.0,7.222322165034711e-05,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,9.778439562069252e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0004638470709323,284.8397521972656,294.1499938964844,287.54998779296875,285.7676086425781,288.1912841796875,287.5500183105469,284.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626733662860261e-09,0.0009894132381305,-0.0111736627295613,0.0,0.0,0.0,-0.007106483913958,60.0,1.76005220413208,-0.0,-6.674505925730045e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.290894377045332e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.783759742276744e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,7.22625118214637e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.783759014680982e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,0.0004640994302462,284.8402709960937,294.1499938964844,287.54998779296875,285.7802124023437,288.1800842285156,287.5500183105469,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642008059991e-09,0.0009899511933326,-0.0113384807482361,0.0,0.0,0.0,-0.0071376706473529,60.0,1.7601203918457031,-0.0,-6.681766251404042e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,9.290894377045332e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.783759742276744e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,7.22625118214637e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.783759014680982e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,0.0004640994302462,284.8402709960937,294.1499938964844,287.54998779296875,285.7802124023437,288.1800842285156,287.5500183105469,284.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642008059991e-09,0.0009899511933326,-0.0113384807482361,0.0,0.0,0.0,-0.0071376706473529,60.0,1.7601203918457031,-0.0,-6.681766251404042e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.296090865973385e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.78923198999837e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,7.230292976601049e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.789231262402608e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0004643590073101,284.8408203125,294.1499938964844,287.54998779296875,285.79302978515625,288.1690673828125,287.5500183105469,284.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.0115080289542675,0.0,0.0,0.0,-0.0071697519160807,60.0,1.7602256536483765,-0.0,-6.689239739898768e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.296090865973385e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.78923198999837e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,7.230292976601049e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,9.789231262402608e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0004643590073101,284.8408203125,294.1499938964844,287.54998779296875,285.79302978515625,288.1690673828125,287.5500183105469,284.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.0115080289542675,0.0,0.0,0.0,-0.0071697519160807,60.0,1.7602256536483765,-0.0,-6.689239739898768e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,9.298722579842432e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.792002674657851e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,7.232339703477919e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,9.792002674657851e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,0.0004644904693122,284.84112548828125,294.1499938964844,287.54998779296875,285.7995300292969,288.16363525390625,287.5500183105469,284.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,1.7602883577346802,-0.0,-6.693025511594898e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,9.301360114477576e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,9.794779907679184e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505249023437,0.0,0.0,7.234390795929357e-05,297.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,9.794779907679184e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0004646221932489,284.8414001464844,294.1499938964844,287.54998779296875,285.8060607910156,288.15826416015625,287.5500183105469,284.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819968424385479e-09,0.0009910656372085,-0.0116799306124448,0.0,0.0,0.0,-0.0072022788226604,60.0,1.7603545188903809,-0.0,-6.696820520346591e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,9.306612628279254e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,9.800311818253248e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,7.238476973725483e-05,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,9.800311090657488e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0004648845933843,284.84197998046875,294.1499938964844,287.54998779296875,285.8191833496094,288.1476135253906,287.5500183105469,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853845413532335e-09,0.0009916250128298,-0.0118513163179159,0.0,0.0,0.0,-0.0072347088716924,60.0,1.7604892253875732,-0.0,-6.704383537226023e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,9.306612628279254e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,9.800311818253248e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,7.238476973725483e-05,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,9.800311090657488e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,0.0004648845933843,284.84197998046875,294.1499938964844,287.54998779296875,285.8191833496094,288.1476135253906,287.5500183105469,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853845413532335e-09,0.0009916250128298,-0.0118513163179159,0.0,0.0,0.0,-0.0072347088716924,60.0,1.7604892253875732,-0.0,-6.704383537226023e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,9.311794565292077e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,9.805768786463886e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,7.242507126647979e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,9.805768058868124e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004651434428524,284.84259033203125,294.1499938964844,287.54998779296875,285.8323059082031,288.1371459960937,287.5500183105469,284.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949915144436545e-09,0.0009921768214553,-0.0120203802362084,0.0,0.0,0.0,-0.0072666993364691,60.0,1.7606185674667358,-0.0,-6.711847788665183e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,9.311794565292077e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,9.805768786463886e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,7.242507126647979e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,9.805768058868124e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8512878417969,0.0,0.0,0.0004651434428524,284.84259033203125,294.1499938964844,287.54998779296875,285.8323059082031,288.1371459960937,287.5500183105469,284.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949915144436545e-09,0.0009921768214553,-0.0120203802362084,0.0,0.0,0.0,-0.0072666993364691,60.0,1.7606185674667358,-0.0,-6.711847788665183e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,9.31680915527977e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.8110489489045e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,7.246407039929181e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.811048221308738e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,0.0004653939395211,284.8432006835937,294.1499938964844,287.54998779296875,285.8453674316406,288.1268615722656,287.5500183105469,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927158243954,5.012362080947241e-09,0.0009927108185365,-0.0121839847415685,0.0,0.0,0.0,-0.0072976569645106,60.0,1.7607240676879885,-0.0,-6.719075429373333e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,9.31680915527977e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.8110489489045e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,7.246407039929181e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.0,0.0,9.811048221308738e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,0.0004653939395211,284.8432006835937,294.1499938964844,287.54998779296875,285.8453674316406,288.1268615722656,287.5500183105469,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927158243954,5.012362080947241e-09,0.0009927108185365,-0.0121839847415685,0.0,0.0,0.0,-0.0072976569645106,60.0,1.7607240676879885,-0.0,-6.719075429373333e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.321631659986453e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,9.8161275673192e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,7.250157796079293e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,9.816126839723438e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.000465634802822,284.84381103515625,294.1499938964844,287.54998779296875,285.8583068847656,288.1167297363281,287.5500183105469,284.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932294487953,5.0724158207060555e-09,0.0009932243265211,-0.0123413186520338,0.0,0.0,0.0,-0.0073274280875921,60.0,1.760801076889038,-0.0,-6.72602951112822e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,9.321631659986453e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,9.8161275673192e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,7.250157796079293e-05,297.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,9.816126839723438e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.000465634802822,284.84381103515625,294.1499938964844,287.54998779296875,285.8583068847656,288.1167297363281,287.5500183105469,284.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932294487953,5.0724158207060555e-09,0.0009932243265211,-0.0123413186520338,0.0,0.0,0.0,-0.0073274280875921,60.0,1.760801076889038,-0.0,-6.72602951112822e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,9.323951235273852e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,9.81857010629028e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,7.25196223356761e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,9.81856937869452e-05,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.0,0.0,0.0004657506942749,284.8441467285156,294.1499938964844,287.54998779296875,285.8646850585937,288.1117553710937,287.5500183105469,284.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.101300271093123e-09,0.000993471359834,-0.0124169923365116,0.0,0.0,0.0,-0.0073417476378381,60.0,1.7608219385147097,-0.0,-6.729375456870913e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
