time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353760,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.326193685410544e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,9.820931154536083e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,7.25370628060773e-05,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,9.820930426940322e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,0.0004658626858144,284.8444519042969,294.1499938964844,287.54998779296875,285.8710021972656,288.1068115234375,287.5500183105469,284.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129221936073236e-09,0.0009937101276591,-0.0124901430681347,0.0,0.0,0.0,-0.0073555894196033,60.0,1.760830640792847,-0.0,-6.732610557946829e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,9.330445755040272e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.825409506447612e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,7.257013930939138e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.825408778851852e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.000466075114673,284.8450927734375,294.1499938964844,287.54998779296875,285.8834228515625,288.0970458984375,287.5500183105469,284.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941681055352,5.182175577544967e-09,0.000994162983261,-0.012628873810172,0.0,0.0,0.0,-0.0073818410746753,60.0,1.7608082294464111,-0.0,-6.738748936641059e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,9.330445755040272e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.825409506447612e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,7.257013930939138e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.825408778851852e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526306152344,0.0,0.0,0.000466075114673,284.8450927734375,294.1499938964844,287.54998779296875,285.8834228515625,288.0970458984375,287.5500183105469,284.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941681055352,5.182175577544967e-09,0.000994162983261,-0.012628873810172,0.0,0.0,0.0,-0.0073818410746753,60.0,1.7608082294464111,-0.0,-6.738748936641059e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,9.334374772151932e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,9.829546615947038e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.260069105541334e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,9.829545888351277e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0004662713618017,284.84576416015625,294.1499938964844,287.54998779296875,285.8954467773437,288.0874328613281,287.5500183105469,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945865022018,5.23109644490205e-09,0.0009945812635123,-0.0127570396289229,0.0,0.0,0.0,-0.0074060936458408,60.0,1.7607293128967283,-0.0,-6.744421909843369e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,9.334374772151932e-05,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,9.829546615947038e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,7.260069105541334e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8528747558594,0.0,0.0,9.829545888351277e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0004662713618017,284.84576416015625,294.1499938964844,287.54998779296875,285.8954467773437,288.0874328613281,287.5500183105469,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945865022018,5.23109644490205e-09,0.0009945812635123,-0.0127570396289229,0.0,0.0,0.0,-0.0074060936458408,60.0,1.7607293128967283,-0.0,-6.744421909843369e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.3379283498507e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.833288640948012e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.262833241838962e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.833287913352252e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.0004664488660637,284.846435546875,294.1499938964844,287.54998779296875,285.9070129394531,288.0780029296875,287.5500183105469,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949649684131,5.275344161503881e-09,0.0009949596133083,-0.0128729604184627,0.0,0.0,0.0,-0.0074280290864408,60.0,1.7605818510055542,-0.0,-6.7495548705665e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,9.3379283498507e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,9.833288640948012e-05,298.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.262833241838962e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,9.833287913352252e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533935546875,0.0,0.0,0.0004664488660637,284.846435546875,294.1499938964844,287.54998779296875,285.9070129394531,288.0780029296875,287.5500183105469,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949649684131,5.275344161503881e-09,0.0009949596133083,-0.0128729604184627,0.0,0.0,0.0,-0.0074280290864408,60.0,1.7605818510055542,-0.0,-6.7495548705665e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.34111885726452e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.836648678174242e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,7.26531507098116e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.83664795057848e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0004666082386393,284.8471069335937,294.1499938964844,287.54998779296875,285.9180603027344,288.0687255859375,287.54998779296875,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150666090573395e-09,0.0009952993132174,-0.0129770264029502,0.0,0.0,0.0,-0.0074477214366197,60.0,1.7603634595870972,-0.0,-6.75416487183611e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,9.34111885726452e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,9.836648678174242e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,7.26531507098116e-05,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,9.83664795057848e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0004666082386393,284.8471069335937,294.1499938964844,287.54998779296875,285.9180603027344,288.0687255859375,287.54998779296875,284.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.3150666090573395e-09,0.0009952993132174,-0.0129770264029502,0.0,0.0,0.0,-0.0074477214366197,60.0,1.7603634595870972,-0.0,-6.75416487183611e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,9.342559496872128e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,9.838164987741038e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,7.266435568453744e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.838164987741038e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.000466680212412,284.84747314453125,294.1499938964844,287.54998779296875,285.92333984375,288.06414794921875,287.54998779296875,284.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332998931351085e-09,0.0009954526321962,-0.0130240051075816,0.0,0.0,0.0,-0.0074566109105944,60.0,1.760226845741272,-0.0,-6.756246051509153e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540954589844,0.0,0.0,9.343892452307044e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.839569247560576e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,7.267472392413765e-05,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,9.839568519964814e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,0.0004667468019761,284.8478088378906,294.1499938964844,287.54998779296875,285.9284973144531,288.05963134765625,287.54998779296875,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349594989212392e-09,0.0009955945424735,-0.0130674839019775,0.0,0.0,0.0,-0.0074648382142186,60.0,1.760071039199829,-0.0,-6.758173043408533e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.346220031147824e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.842020517680794e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.269282650668174e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.842019790085033e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0004668630717787,284.8485107421875,294.1499938964844,287.54998779296875,285.938232421875,288.0506591796875,287.54998779296875,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378569145619849e-09,0.0009958423906937,-0.0131433894857764,0.0,0.0,0.0,-0.0074792020022869,60.0,1.7596973180770874,-0.0,-6.761537463262357e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545227050781,0.0,0.0,9.346220031147824e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.842020517680794e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.269282650668174e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.842019790085033e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0004668630717787,284.8485107421875,294.1499938964844,287.54998779296875,285.938232421875,288.0506591796875,287.54998779296875,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378569145619849e-09,0.0009958423906937,-0.0131433894857764,0.0,0.0,0.0,-0.0074792020022869,60.0,1.7596973180770874,-0.0,-6.761537463262357e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,9.348131425213067e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.844033047556876e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,7.270769128808752e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.844032319961116e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,0.0004669585323426,284.8492431640625,294.1499938964844,287.54998779296875,285.9472045898437,288.0418701171875,287.54998779296875,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402353675520999e-09,0.0009960457682609,-0.0132057005539536,0.0,0.0,0.0,-0.0074909934774041,60.0,1.759244441986084,-0.0,-6.764300053418992e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549499511719,0.0,0.0,9.348131425213067e-05,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.844033047556876e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,7.270769128808752e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8549194335937,0.0,0.0,9.844032319961116e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,0.0004669585323426,284.8492431640625,294.1499938964844,287.54998779296875,285.9472045898437,288.0418701171875,287.54998779296875,284.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402353675520999e-09,0.0009960457682609,-0.0132057005539536,0.0,0.0,0.0,-0.0074909934774041,60.0,1.759244441986084,-0.0,-6.764300053418992e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,9.349549509352072e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,9.845526074059308e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,7.271872163983062e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.845525346463546e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.000467029371066,284.8499755859375,294.1499938964844,287.54998779296875,285.955322265625,288.0332336425781,287.54998779296875,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199924548470335e-09,0.000996196642518,-0.0132519109174609,0.0,0.0,0.0,-0.0074997376650571,60.0,1.7587050199508667,-0.0,-6.76634854812619e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554077148437,0.0,0.0,9.349549509352072e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,9.845526074059308e-05,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,7.271872163983062e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553771972656,0.0,0.0,9.845525346463546e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.000467029371066,284.8499755859375,294.1499938964844,287.54998779296875,285.955322265625,288.0332336425781,287.54998779296875,284.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.4199924548470335e-09,0.000996196642518,-0.0132519109174609,0.0,0.0,0.0,-0.0074997376650571,60.0,1.7587050199508667,-0.0,-6.76634854812619e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.350496111437678e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.846522880252452e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,7.272608490893617e-05,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.846522152656688e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0004670766647905,284.8507080078125,294.1499938964844,287.54998779296875,285.9625549316406,288.02471923828125,287.54998779296875,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.43176037481885e-09,0.0009962972253561,-0.0132827404886484,0.0,0.0,0.0,-0.0075055719353258,60.0,1.7580718994140625,-0.0,-6.767716342892528e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,9.350496111437678e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,9.846522880252452e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,7.272608490893617e-05,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,9.846522152656688e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0004670766647905,284.8507080078125,294.1499938964844,287.54998779296875,285.9625549316406,288.02471923828125,287.54998779296875,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963026968762,5.43176037481885e-09,0.0009962972253561,-0.0132827404886484,0.0,0.0,0.0,-0.0075055719353258,60.0,1.7580718994140625,-0.0,-6.767716342892528e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,9.350775508210064e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,9.846816828940064e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,7.27282531443052e-05,297.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560485839844,0.0,0.0,9.846816828940064e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561706542969,0.0,0.0,0.0004670906055252,284.85107421875,294.1499938964844,287.54998779296875,285.9657897949219,288.0205383300781,287.54998779296875,284.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,1.7577204704284668,-0.0,-6.768118510080967e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,9.350910841021688e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,9.846959437709302e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85626220703125,0.0,0.0,7.272930815815926e-05,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.846959437709302e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0004670973576139,284.8514404296875,294.1499938964844,287.54998779296875,285.96875,288.0163879394531,287.54998779296875,284.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436902483779704e-09,0.0009963412303477,-0.0132962111383676,0.0,0.0,0.0,-0.0075081209652125,60.0,1.7573436498641968,-0.0,-6.768313198790565e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.3507427664008e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.846782631939276e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.27279984857887e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.846782631939276e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0004670889757107,284.8522033691406,294.1499938964844,287.54998779296875,285.973876953125,288.0081787109375,287.54998779296875,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.4347832900703e-09,0.0009963231859728,-0.0132906595245003,0.0,0.0,0.0,-0.0075070704333484,60.0,1.7565112113952637,-0.0,-6.768067351003992e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,9.3507427664008e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.846782631939276e-05,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,7.27279984857887e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,9.846782631939276e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568725585937,0.0,0.0,0.0004670889757107,284.8522033691406,294.1499938964844,287.54998779296875,285.973876953125,288.0081787109375,287.54998779296875,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.4347832900703e-09,0.0009963231859728,-0.0132906595245003,0.0,0.0,0.0,-0.0075070704333484,60.0,1.7565112113952637,-0.0,-6.768067351003992e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,9.349987522000448e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.845987369772048e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,7.272212678799406e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.845986642176284e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004670512280426,284.8529663085937,294.1499938964844,287.54998779296875,285.97784423828125,288.0001220703125,287.54998779296875,284.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425345506182566e-09,0.0009962425101548,-0.0132659347727894,0.0,0.0,0.0,-0.0075023919343948,60.0,1.7555731534957886,-0.0,-6.766970983562717e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572692871094,0.0,0.0,9.349987522000448e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,9.845987369772048e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,7.272212678799406e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,9.845986642176284e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8573608398437,0.0,0.0,0.0004670512280426,284.8529663085937,294.1499938964844,287.54998779296875,285.97784423828125,288.0001220703125,287.54998779296875,284.9851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425345506182566e-09,0.0009962425101548,-0.0132659347727894,0.0,0.0,0.0,-0.0075023919343948,60.0,1.7555731534957886,-0.0,-6.766970983562717e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,9.34874769882299e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.844682062976062e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,7.271248614415526e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.8446813353803e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.0004669893241953,284.853759765625,294.1499938964844,287.54998779296875,285.97967529296875,287.9922180175781,287.54998779296875,284.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996115617454,5.409876546735859e-09,0.0009961101459339,-0.0132254092022776,0.0,0.0,0.0,-0.0074947234243154,60.0,1.7545247077941897,-0.0,-6.765173310441241e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577575683594,0.0,0.0,9.34874769882299e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.844682062976062e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,7.271248614415526e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85772705078125,0.0,0.0,9.8446813353803e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.0004669893241953,284.853759765625,294.1499938964844,287.54998779296875,285.97967529296875,287.9922180175781,287.54998779296875,284.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996115617454,5.409876546735859e-09,0.0009961101459339,-0.0132254092022776,0.0,0.0,0.0,-0.0074947234243154,60.0,1.7545247077941897,-0.0,-6.765173310441241e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.347212471766396e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.843065345194192e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,7.270053902175277e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.843064617598428e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.000466912635602,284.85455322265625,294.1499938964844,287.54998779296875,285.9786071777344,287.9844055175781,287.54998779296875,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959518210962,5.3907234232042364e-09,0.0009959464659914,-0.0131752323359251,0.0,0.0,0.0,-0.0074852281250059,60.0,1.75340735912323,-0.0,-6.762948601135578e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,9.347212471766396e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.843065345194192e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,7.270053902175277e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582458496094,0.0,0.0,9.843064617598428e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.000466912635602,284.85455322265625,294.1499938964844,287.54998779296875,285.9786071777344,287.9844055175781,287.54998779296875,284.9876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959518210962,5.3907234232042364e-09,0.0009959464659914,-0.0131752323359251,0.0,0.0,0.0,-0.0074852281250059,60.0,1.75340735912323,-0.0,-6.762948601135578e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,9.346353908767924e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.842160943662748e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,7.269386696862057e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,9.842160943662748e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,0.0004668697365559,284.8549499511719,294.1499938964844,287.54998779296875,285.9770202636719,287.9805908203125,287.54998779296875,284.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958602022379,5.380015544176331e-09,0.0009958548471331,-0.0131471799686551,0.0,0.0,0.0,-0.0074799200519919,60.0,1.7528228759765625,-0.0,-6.761705151347996e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,9.345415310235694e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.841172868618742e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,7.268656918313354e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,9.841172868618742e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8588562011719,0.0,0.0,0.0004668228793889,284.8553466796875,294.1499938964844,287.54998779296875,285.9748229980469,287.9767761230469,287.54998779296875,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368312905318362e-09,0.0009957548463717,-0.0131165208294987,0.0,0.0,0.0,-0.0074741183780133,60.0,1.7522248029708862,-0.0,-6.760346593637223e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,9.343343117507176e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,9.838990081334488e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,7.267044566106051e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.838990081334488e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004667193570639,284.85614013671875,294.1499938964844,287.54998779296875,285.96856689453125,287.9692687988281,287.54998779296875,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.3424664692158785e-09,0.0009955337736755,-0.0130488080903887,0.0,0.0,0.0,-0.0074613052420318,60.0,1.750990867614746,-0.0,-6.757345261121372e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,9.343343117507176e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,9.838990081334488e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,7.267044566106051e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,9.838990081334488e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.859375,0.0,0.0,0.0004667193570639,284.85614013671875,294.1499938964844,287.54998779296875,285.96856689453125,287.9692687988281,287.54998779296875,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.3424664692158785e-09,0.0009955337736755,-0.0130488080903887,0.0,0.0,0.0,-0.0074613052420318,60.0,1.750990867614746,-0.0,-6.757345261121372e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,9.341008262708785e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.836531535256654e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.265228487085551e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.836531535256654e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0004666027089115,284.8569641113281,294.1499938964844,287.54998779296875,285.9600830078125,287.9618835449219,287.54998779296875,284.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,1.7497031688690186,-0.0,-6.753965919870097e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,9.341008262708785e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.836531535256654e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,7.265228487085551e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,9.836531535256654e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0004666027089115,284.8569641113281,294.1499938964844,287.54998779296875,285.9600830078125,287.9618835449219,287.54998779296875,284.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.313354201064158e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,1.7497031688690186,-0.0,-6.753965919870097e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,9.33842602535151e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,9.833812509896234e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,7.263220322784036e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.833812509896234e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0004664737498387,284.8577880859375,294.1499938964844,287.54998779296875,285.9495544433594,287.95465087890625,287.54998779296875,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,1.748365879058838,-0.0,-6.750229886165472e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,9.33842602535151e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,9.833812509896234e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,7.263220322784036e-05,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603515625,0.0,0.0,9.833812509896234e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604431152344,0.0,0.0,0.0004664737498387,284.8577880859375,294.1499938964844,287.54998779296875,285.9495544433594,287.95465087890625,287.54998779296875,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160397885287e-09,0.0009950095554813,-0.012888197787106,0.0,0.0,0.0,-0.0074309133924543,60.0,1.748365879058838,-0.0,-6.750229886165472e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,9.33560513658449e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,9.830841736402364e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,7.261025893967599e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,9.830841736402364e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0004663327999878,284.8586120605469,294.1499938964844,287.54998779296875,285.9372253417969,287.9475402832031,287.54998779296875,284.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,1.746980905532837,-0.0,-6.746149239234e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609313964844,0.0,0.0,9.33560513658449e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.0,0.0,9.830841736402364e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,7.261025893967599e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.0,0.0,9.830841736402364e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8609924316406,0.0,0.0,0.0004663327999878,284.8586120605469,294.1499938964844,287.54998779296875,285.9372253417969,287.9475402832031,287.54998779296875,284.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,1.746980905532837,-0.0,-6.746149239234e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
