time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356100,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,9.334109199699014e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,9.829266491578892e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,7.259862468345091e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,9.82926576398313e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612670898437,0.0,0.0,0.000466258090455,284.8590393066406,294.1499938964844,287.54998779296875,285.93048095703125,287.94403076171875,287.54998779296875,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273367856514605e-09,0.0009945493657141,-0.0127471899613738,0.0,0.0,0.0,-0.0074042305350303,60.0,1.7462708950042725,-0.0,-6.743985636603611e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614807128906,0.0,0.0,9.332557237939908e-05,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.827633039094508e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,7.258656114572659e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.827632311498746e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0004661805869545,284.85943603515625,294.1499938964844,287.54998779296875,285.92333984375,287.9405517578125,287.54998779296875,284.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.2079962564732796e-09,0.0009943839395418,-0.0126965194940567,0.0,0.0,0.0,-0.0073946425691246,60.0,1.7455501556396484,-0.0,-6.741742453186816e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.32929542614147e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.82419733190909e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,7.256118988152593e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.82419733190909e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004660176346078,284.8602905273437,294.1499938964844,287.54998779296875,285.9080810546875,287.9337158203125,287.54998779296875,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673301193488905e-09,0.0009940362069755,-0.0125899808481335,0.0,0.0,0.0,-0.0073744826950132,60.0,1.7440783977508545,-0.0,-6.737028002135048e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,9.32929542614147e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.82419733190909e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,7.256118988152593e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.82419733190909e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86212158203125,0.0,0.0,0.0004660176346078,284.8602905273437,294.1499938964844,287.54998779296875,285.9080810546875,287.9337158203125,287.54998779296875,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673301193488905e-09,0.0009940362069755,-0.0125899808481335,0.0,0.0,0.0,-0.0073744826950132,60.0,1.7440783977508545,-0.0,-6.737028002135048e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.325834980700164e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.820553532335909e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,7.253427611431107e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.820553532335909e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0004658447869587,284.86114501953125,294.1499938964844,287.54998779296875,285.8916931152344,287.9269714355469,287.54998779296875,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,1.7425665855407717,-0.0,-6.73202862344624e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626403808594,0.0,0.0,9.325834980700164e-05,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.820553532335909e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,7.253427611431107e-05,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86260986328125,0.0,0.0,9.820553532335909e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0004658447869587,284.86114501953125,294.1499938964844,287.54998779296875,285.8916931152344,287.9269714355469,287.54998779296875,284.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769825488328,0.0,0.0,0.0,-0.0073531004600226,60.0,1.7425665855407717,-0.0,-6.73202862344624e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.32219554670155e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.816721285460515e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,7.250596536323428e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.816720557864755e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004656630044337,284.86199951171875,294.1499938964844,287.54998779296875,285.8743896484375,287.9203491210937,287.54998779296875,284.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,1.7410191297531128,-0.0,-6.726772738829824e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,9.32219554670155e-05,297.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.816721285460515e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,7.250596536323428e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,9.816720557864755e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86328125,0.0,0.0,0.0004656630044337,284.86199951171875,294.1499938964844,287.54998779296875,285.8743896484375,287.9203491210937,287.54998779296875,284.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,1.7410191297531128,-0.0,-6.726772738829824e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.318398224422708e-05,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.812722419155762e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.247643225127831e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.81272169156e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0004654733056668,284.8628845214844,294.1499938964844,287.54998779296875,285.8564147949219,287.91387939453125,287.54998779296875,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,1.7394399642944336,-0.0,-6.721290901623433e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.0,0.0,9.318398224422708e-05,297.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,9.812722419155762e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,7.247643225127831e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,9.81272169156e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,0.0004654733056668,284.8628845214844,294.1499938964844,287.54998779296875,285.8564147949219,287.91387939453125,287.54998779296875,285.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,1.7394399642944336,-0.0,-6.721290901623433e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641357421875,0.0,0.0,9.31644972297363e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,9.8106698715128e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86407470703125,0.0,0.0,7.246127643156797e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,9.8106698715128e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,0.0004653759533539,284.8633117675781,294.1499938964844,287.54998779296875,285.84722900390625,287.9106750488281,287.54998779296875,285.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208869756141e-09,0.0009926670463755,-0.0121704833582043,0.0,0.0,0.0,-0.0072951037436723,60.0,1.7386399507522583,-0.0,-6.718478573475295e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.314468479715288e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,9.808584582060575e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,7.244586595334113e-05,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,9.808583854464814e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0004652770003303,284.86376953125,294.1499938964844,287.54998779296875,285.83795166015625,287.9075012207031,287.54998779296875,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.982521506491366e-09,0.0009924558689817,-0.012105805799365,0.0,0.0,0.0,-0.0072828652337193,60.0,1.737833857536316,-0.0,-6.715621481134805e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.310430323239416e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,9.804331784835084e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,7.241446292027831e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,9.804331784835084e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,0.0004650752816814,284.8646545410156,294.1499938964844,287.54998779296875,285.8192749023437,287.9012451171875,287.54998779296875,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,1.7362059354782104,-0.0,-6.709797162329778e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86505126953125,0.0,0.0,9.310430323239416e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,9.804331784835084e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,7.241446292027831e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.0,0.0,9.804331784835084e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,0.0004650752816814,284.8646545410156,294.1499938964844,287.54998779296875,285.8192749023437,287.9012451171875,287.54998779296875,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.01197393797338,0.0,0.0,0.0,-0.0072579127736389,60.0,1.7362059354782104,-0.0,-6.709797162329778e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,9.306322317570448e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.800006228033452e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,7.238250691443682e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.800005500437692e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0004648700996767,284.86553955078125,294.1499938964844,287.54998779296875,285.8005676269531,287.89508056640625,287.54998779296875,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880985837729668e-09,0.0009915876435115,-0.011839791201055,0.0,0.0,0.0,-0.0072325295768678,60.0,1.7345633506774902,-0.0,-6.703874788627219e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,9.306322317570448e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.800006228033452e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,7.238250691443682e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.800005500437692e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0004648700996767,284.86553955078125,294.1499938964844,287.54998779296875,285.8005676269531,287.89508056640625,287.54998779296875,285.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880985837729668e-09,0.0009915876435115,-0.011839791201055,0.0,0.0,0.0,-0.0072325295768678,60.0,1.7345633506774902,-0.0,-6.703874788627219e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,9.302172111347318e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.795634832698852e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,7.235022349050269e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,9.795634832698852e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0004646627639885,284.8664245605469,294.1499938964844,287.54998779296875,285.7820739746094,287.8890380859375,287.54998779296875,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911501547321,4.829252109317394e-09,0.0009911452652886,-0.0117042521014809,0.0,0.0,0.0,-0.007206882815808,60.0,1.732910394668579,-0.0,-6.697893439877589e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663024902344,0.0,0.0,9.302172111347318e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.795634832698852e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,7.235022349050269e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,9.795634832698852e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,0.0004646627639885,284.8664245605469,294.1499938964844,287.54998779296875,285.7820739746094,287.8890380859375,287.54998779296875,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911501547321,4.829252109317394e-09,0.0009911452652886,-0.0117042521014809,0.0,0.0,0.0,-0.007206882815808,60.0,1.732910394668579,-0.0,-6.697893439877589e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.29801826714538e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.791261254576966e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,7.231792551465333e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.791261254576966e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.0004644552827812,284.8673400878906,294.1499938964844,287.54998779296875,285.7640380859375,287.8830871582031,287.54998779296875,285.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907074272632,4.7774855183035925e-09,0.000990702654235,-0.01156862732023,0.0,0.0,0.0,-0.0071812197566032,60.0,1.7312543392181396,-0.0,-6.691911380585226e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.29801826714538e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,9.791261254576966e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,7.231792551465333e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669128417969,0.0,0.0,9.791261254576966e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.0004644552827812,284.8673400878906,294.1499938964844,287.54998779296875,285.7640380859375,287.8830871582031,287.54998779296875,285.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907074272632,4.7774855183035925e-09,0.000990702654235,-0.01156862732023,0.0,0.0,0.0,-0.0071812197566032,60.0,1.7312543392181396,-0.0,-6.691911380585226e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86724853515625,0.0,0.0,9.295953350374476e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.789086470846088e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.230186020024121e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,9.789085743250324e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,0.0004643521097023,284.8677978515625,294.1499938964844,287.54998779296875,285.7552490234375,287.8801574707031,287.54998779296875,285.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,1.730427622795105,-0.0,-6.68893775923607e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,9.293901530327275e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,9.786926239030436e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,7.22859040251933e-05,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,9.786926239030436e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,0.0004642496351152,284.8682556152344,294.1499938964844,287.54998779296875,285.7466735839844,287.87725830078125,287.54998779296875,285.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.7261772273543565e-09,0.000990263884887,-0.0114342011511325,0.0,0.0,0.0,-0.0071557839401066,60.0,1.7296030521392822,-0.0,-6.68598474362625e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.289862646255642e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.782672714209184e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,7.225448644021526e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.782672714209184e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0004640478873625,284.8691711425781,294.1499938964844,287.54998779296875,285.73016357421875,287.8715209960937,287.54998779296875,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898380376398,4.675834830436543e-09,0.0009898333810269,-0.0113023063167929,0.0,0.0,0.0,-0.0071308272890746,60.0,1.7279640436172483,-0.0,-6.680172504047732e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,9.289862646255642e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.782672714209184e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,7.225448644021526e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.0,0.0,9.782672714209184e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0004640478873625,284.8691711425781,294.1499938964844,287.54998779296875,285.73016357421875,287.8715209960937,287.54998779296875,285.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898380376398,4.675834830436543e-09,0.0009898333810269,-0.0113023063167929,0.0,0.0,0.0,-0.0071308272890746,60.0,1.7279640436172483,-0.0,-6.680172504047732e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.285944543080404e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,9.778547246241942e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,7.222401472972706e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.778547246241942e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0004638521932065,284.8700866699219,294.1499938964844,287.54998779296875,285.7148132324219,287.8658752441406,287.54998779296875,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.6270032250106405e-09,0.0009894157992675,-0.0111743686720728,0.0,0.0,0.0,-0.0071066189557313,60.0,1.7263460159301758,-0.0,-6.67453718961042e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.285944543080404e-05,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,9.778547246241942e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,7.222401472972706e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.0,0.0,9.778547246241942e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0004638521932065,284.8700866699219,294.1499938964844,287.54998779296875,285.7148132324219,287.8658752441406,287.54998779296875,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894204558804,4.6270032250106405e-09,0.0009894157992675,-0.0111743686720728,0.0,0.0,0.0,-0.0071066189557313,60.0,1.7263460159301758,-0.0,-6.67453718961042e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.282191604143009e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.77459567366168e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,7.219482358777896e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.774594946065918e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,0.0004636647063307,284.8710021972656,294.1499938964844,287.54998779296875,285.7008056640625,287.8603515625,287.54998779296875,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890204528346,4.580227752626342e-09,0.0009890157962217,-0.0110518177971243,0.0,0.0,0.0,-0.0070834304206073,60.0,1.7247570753097534,-0.0,-6.669140617532321e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.282191604143009e-05,297.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.77459567366168e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,7.219482358777896e-05,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695373535156,0.0,0.0,9.774594946065918e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,0.0004636647063307,284.8710021972656,294.1499938964844,287.54998779296875,285.7008056640625,287.8603515625,287.54998779296875,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890204528346,4.580227752626342e-09,0.0009890157962217,-0.0110518177971243,0.0,0.0,0.0,-0.0070834304206073,60.0,1.7247570753097534,-0.0,-6.669140617532321e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.278648940380664e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.770863835001364e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,7.216726953629404e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.770863835001364e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0004634877259377,284.8719482421875,294.1499938964844,287.54998779296875,285.6883850097656,287.8549194335937,287.54998779296875,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536064412974383e-09,0.0009886381449177,-0.0109361093491315,0.0,0.0,0.0,-0.0070615364238619,60.0,1.7232060432434082,-0.0,-6.664048157745128e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.278648940380664e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,9.770863835001364e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,7.216726953629404e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,9.770863835001364e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0004634877259377,284.8719482421875,294.1499938964844,287.54998779296875,285.6883850097656,287.8549194335937,287.54998779296875,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536064412974383e-09,0.0009886381449177,-0.0109361093491315,0.0,0.0,0.0,-0.0070615364238619,60.0,1.7232060432434082,-0.0,-6.664048157745128e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,9.27697037695907e-05,297.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.76909723249264e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,7.21542164683342e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,9.76909650489688e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706359863281,0.0,0.0,0.000463403906906,284.8724060058594,294.1499938964844,287.54998779296875,285.6828308105469,287.85223388671875,287.54998779296875,285.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884637547656,4.515146034833606e-09,0.0009884593309834,-0.0108813038095831,0.0,0.0,0.0,-0.0070511666126549,60.0,1.7224477529525757,-0.0,-6.661636575699958e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.275361662730576e-05,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,9.767402661964296e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,7.21417018212378e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,9.767401934368536e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,0.0004633235221263,284.8728942871094,294.1499938964844,287.54998779296875,285.6777648925781,287.8495788574219,287.54998779296875,285.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882922749966,4.495090077938357e-09,0.000988287734799,-0.0108287567272782,0.0,0.0,0.0,-0.0070412238128483,60.0,1.7217020988464355,-0.0,-6.659325180180532e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.272371244151144e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.76425362750888e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,7.211844786070287e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.76425362750888e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0004631741612683,284.87384033203125,294.1499938964844,287.54998779296875,285.669189453125,287.8443603515625,287.54998779296875,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879735298454,4.45782122326932e-09,0.0009879691060632,-0.01073111128062,0.0,0.0,0.0,-0.0070227477699518,60.0,1.7202513217926023,-0.0,-6.655029949342861e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.272371244151144e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,9.76425362750888e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,7.211844786070287e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,9.76425362750888e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0004631741612683,284.87384033203125,294.1499938964844,287.54998779296875,285.669189453125,287.8443603515625,287.54998779296875,285.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879735298454,4.45782122326932e-09,0.0009879691060632,-0.01073111128062,0.0,0.0,0.0,-0.0070227477699518,60.0,1.7202513217926023,-0.0,-6.655029949342861e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.269727161154152e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.761469118529932e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.209787872852758e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.761469118529932e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0004630420880857,284.8747863769531,294.1499938964844,287.54998779296875,285.6628723144531,287.8392028808594,287.54998779296875,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987691571936,4.4248582575789905e-09,0.0009876871481537,-0.0106447478756308,0.0,0.0,0.0,-0.0070064067840576,60.0,1.7188650369644165,-0.0,-6.651232808962959e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,9.269727161154152e-05,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.761469118529932e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,7.209787872852758e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,9.761469118529932e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0004630420880857,284.8747863769531,294.1499938964844,287.54998779296875,285.6628723144531,287.8392028808594,287.54998779296875,285.0166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987691571936,4.4248582575789905e-09,0.0009876871481537,-0.0106447478756308,0.0,0.0,0.0,-0.0070064067840576,60.0,1.7188650369644165,-0.0,-6.651232808962959e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.267470886697991e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,9.7590935183689e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,7.208032911876217e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.759092790773138e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0004629293689504,284.8757629394531,294.1499938964844,287.54998779296875,285.6590576171875,287.8341369628906,287.54998779296875,285.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874510578811,4.396727870670247e-09,0.0009874466340988,-0.0105710448697209,0.0,0.0,0.0,-0.0069924611598253,60.0,1.7175503969192505,-0.0,-6.64799344463063e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.267470886697991e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,9.7590935183689e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,7.208032911876217e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,9.759092790773138e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0004629293689504,284.8757629394531,294.1499938964844,287.54998779296875,285.6590576171875,287.8341369628906,287.54998779296875,285.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874510578811,4.396727870670247e-09,0.0009874466340988,-0.0105710448697209,0.0,0.0,0.0,-0.0069924611598253,60.0,1.7175503969192505,-0.0,-6.64799344463063e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.265645348932594e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.757171210367233e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,7.20661337254569e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.757170482771472e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0004628381866496,284.876708984375,294.1499938964844,287.54998779296875,285.657958984375,287.8291931152344,287.54998779296875,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373967854576222e-09,0.0009872519876807,-0.0105114132165908,0.0,0.0,0.0,-0.0069811777211725,60.0,1.716315746307373,-0.0,-6.64537225247841e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
