time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358440,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,9.265645348932594e-05,297.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736572265625,0.0,0.0,9.757171210367233e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,7.20661337254569e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,9.757170482771472e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0004628381866496,284.876708984375,294.1499938964844,287.54998779296875,285.657958984375,287.8291931152344,287.54998779296875,285.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373967854576222e-09,0.0009872519876807,-0.0105114132165908,0.0,0.0,0.0,-0.0069811777211725,60.0,1.716315746307373,-0.0,-6.64537225247841e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,9.264910477213562e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,9.756397048477083e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,7.206041482277215e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,9.756397048477083e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0004628014867193,284.877197265625,294.1499938964844,287.54998779296875,285.65850830078125,287.82672119140625,287.54998779296875,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871779475361,4.364803629641756e-09,0.0009871736401692,-0.0104874027892947,0.0,0.0,0.0,-0.0069766347296535,60.0,1.7157323360443115,-0.0,-6.644317807058543e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,9.264292748412116e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.755747305462136e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,7.205561269074678e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,9.755746577866375e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0004627706366591,284.877685546875,294.1499938964844,287.54998779296875,285.6598205566406,287.8243103027344,287.54998779296875,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871120564639,4.357102234564536e-09,0.000987107749097,-0.0104672247543931,0.0,0.0,0.0,-0.0069728167727589,60.0,1.7151705026626587,-0.0,-6.643431049724313e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,9.26345310290344e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,9.754861821420492e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,7.204907888080925e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,9.754861821420492e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0004627286689355,284.878662109375,294.1499938964844,287.54998779296875,285.6648254394531,287.81951904296875,287.54998779296875,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870224166661,4.346616844230766e-09,0.0009870181092992,-0.0104397516697645,0.0,0.0,0.0,-0.0069676185958087,60.0,1.7141188383102417,-0.0,-6.642223837616258e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,9.26345310290344e-05,297.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,9.754861821420492e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,7.204907888080925e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,9.754861821420492e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752136230469,0.0,0.0,0.0004627286689355,284.878662109375,294.1499938964844,287.54998779296875,285.6648254394531,287.81951904296875,287.54998779296875,285.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870224166661,4.346616844230766e-09,0.0009870181092992,-0.0104397516697645,0.0,0.0,0.0,-0.0069676185958087,60.0,1.7141188383102417,-0.0,-6.642223837616258e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.263163519790396e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,9.754557686392218e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,7.204683060990646e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,9.754556958796456e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0004627142043318,284.879638671875,294.1499938964844,287.54998779296875,285.6732788085937,287.8148193359375,287.54998779296875,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342994408546019e-09,0.0009869870264083,-0.0104302614927291,0.0,0.0,0.0,-0.0069658230058848,60.0,1.7131717205047607,-0.0,-6.641806749030367e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.263163519790396e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,9.754557686392218e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,7.204683060990646e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,9.754556958796456e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0004627142043318,284.879638671875,294.1499938964844,287.54998779296875,285.6732788085937,287.8148193359375,287.54998779296875,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.342994408546019e-09,0.0009869870264083,-0.0104302614927291,0.0,0.0,0.0,-0.0069658230058848,60.0,1.7131717205047607,-0.0,-6.641806749030367e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.26316570257768e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.754559869179502e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,7.204684516182169e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.754559869179502e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,0.0004627143207471,284.880615234375,294.1499938964844,287.54998779296875,285.6834716796875,287.8101806640625,287.54998779296875,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.712311625480652,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,9.26316570257768e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.754559869179502e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,7.204684516182169e-05,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,9.754559869179502e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,0.0004627143207471,284.880615234375,294.1499938964844,287.54998779296875,285.6834716796875,287.8101806640625,287.54998779296875,285.024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.712311625480652,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,9.263167157769205e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.754561324371024e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,7.204685243777931e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,9.754560596775264e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0004627143789548,284.8816223144531,294.1499938964844,287.54998779296875,285.69366455078125,287.8056335449219,287.54998779296875,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7114781141281128,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,9.263167157769205e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,9.754561324371024e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,7.204685243777931e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773498535156,0.0,0.0,9.754560596775264e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0004627143789548,284.8816223144531,294.1499938964844,287.54998779296875,285.69366455078125,287.8056335449219,287.54998779296875,285.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7114781141281128,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,9.263167885364965e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.754562051966786e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,7.204685971373692e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,9.754561324371024e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,0.0004627144080586,284.8821105957031,294.1499938964844,287.54998779296875,285.6987609863281,287.80340576171875,287.54998779296875,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7110633850097656,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,297.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,9.263168612960726e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.754562779562548e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,7.204686698969454e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,9.754562051966786e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0004627144371625,284.8825988769531,294.1499938964844,287.54998779296875,285.703857421875,287.8011779785156,287.54998779296875,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7106488943099976,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.263169340556487e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.75456423475407e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,7.204687426565215e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.754563507158308e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0004627145244739,284.88360595703125,294.1499938964844,287.54998779296875,285.71405029296875,287.7967834472656,287.54998779296875,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7098207473754885,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.263169340556487e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.75456423475407e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,7.204687426565215e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788452148437,0.0,0.0,9.754563507158308e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789367675781,0.0,0.0,0.0004627145244739,284.88360595703125,294.1499938964844,287.54998779296875,285.71405029296875,287.7967834472656,287.54998779296875,285.02789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7098207473754885,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,9.263170068152248e-05,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,9.754564962349832e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,7.204688154160976e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792724609375,0.0,0.0,9.75456423475407e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0004627145535778,284.8841857910156,294.1499938964844,287.54998779296875,285.7197570800781,287.7943725585937,287.54998779296875,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7093572616577148,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,9.26317079574801e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,9.754564962349832e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,7.204688881756738e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796081542969,0.0,0.0,9.754564962349832e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87969970703125,0.0,0.0,0.0004627145826816,284.8846130371094,294.1499938964844,287.54998779296875,285.7242431640625,287.79248046875,287.54998779296875,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7089931964874268,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.263172250939532e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,9.754566417541356e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,7.204689609352499e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.754566417541356e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0004627146408893,284.8856201171875,294.1499938964844,287.54998779296875,285.73443603515625,287.7882385253906,287.54998779296875,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.708166241645813,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.263172250939532e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,9.754566417541356e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,7.204689609352499e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,9.754566417541356e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0004627146408893,284.8856201171875,294.1499938964844,287.54998779296875,285.73443603515625,287.7882385253906,287.54998779296875,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.708166241645813,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.263173706131056e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.754567872732878e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,7.20469033694826e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.754567872732878e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0004627146990969,284.8866577148437,294.1499938964844,287.54998779296875,285.74462890625,287.7840881347656,287.54998779296875,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.707339882850647,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.263173706131056e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.754567872732878e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,7.20469033694826e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.754567872732878e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0004627146990969,284.8866577148437,294.1499938964844,287.54998779296875,285.74462890625,287.7840881347656,287.54998779296875,285.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.707339882850647,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,9.263173706131056e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.75456860032864e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,7.204691064544022e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815612792969,0.0,0.0,9.75456860032864e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816223144531,0.0,0.0,0.0004627147282008,284.8871459960937,294.1499938964844,287.54998779296875,285.7497253417969,287.7820129394531,287.54998779296875,285.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.706926941871643,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,9.263174433726816e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,9.7545693279244e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,7.204691792139784e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819580078125,0.0,0.0,9.75456860032864e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,0.0004627147573046,284.8876647949219,294.1499938964844,287.54998779296875,285.7547912597656,287.7799987792969,287.54998779296875,285.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7065141201019287,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,9.26317588891834e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,9.754570783115923e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,7.204692519735545e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,9.754570055520162e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0004627148155122,284.8887023925781,294.1499938964844,287.54998779296875,285.7649841308594,287.7759704589844,287.54998779296875,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7056889533996582,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,9.26317588891834e-05,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,9.754570783115923e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,7.204692519735545e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,9.754570055520162e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0004627148155122,284.8887023925781,294.1499938964844,287.54998779296875,285.7649841308594,287.7759704589844,287.54998779296875,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7056889533996582,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.263177344109864e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,9.754571510711683e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,7.204693247331306e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.754571510711683e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0004627148737199,284.88970947265625,294.1499938964844,287.54998779296875,285.775146484375,287.77203369140625,287.54998779296875,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7048643827438354,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.263177344109864e-05,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,9.754571510711683e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835144042969,0.0,0.0,7.204693247331306e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,9.754571510711683e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88360595703125,0.0,0.0,0.0004627148737199,284.88970947265625,294.1499938964844,287.54998779296875,285.775146484375,287.77203369140625,287.54998779296875,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7048643827438354,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,9.263178071705624e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,9.754572965903208e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,7.204693974927068e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,9.754572965903208e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0004627149319276,284.8907470703125,294.1499938964844,287.54998779296875,285.7853088378906,287.7681579589844,287.54998779296875,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.704040288925171,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,9.263178071705624e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,9.754572965903208e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,7.204693974927068e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88433837890625,0.0,0.0,9.754572965903208e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0004627149319276,284.8907470703125,294.1499938964844,287.54998779296875,285.7853088378906,287.7681579589844,287.54998779296875,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.704040288925171,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.263179526897149e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.75457442109473e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,7.20469543011859e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.754573693498968e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004627149901352,284.89178466796875,294.1499938964844,287.54998779296875,285.79547119140625,287.76434326171875,287.54998779296875,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7032166719436646,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851623535156,0.0,0.0,9.263179526897149e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.75457442109473e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,7.20469543011859e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,9.754573693498968e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004627149901352,284.89178466796875,294.1499938964844,287.54998779296875,285.79547119140625,287.76434326171875,287.54998779296875,285.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7032166719436646,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,9.263180254492907e-05,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.754575148690492e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,7.20469543011859e-05,297.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,9.75457442109473e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0004627150192391,284.8923034667969,294.1499938964844,287.54998779296875,285.8005676269531,287.762451171875,287.54998779296875,285.0384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7028051614761353,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,9.263180254492907e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,9.754575148690492e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,7.204696157714352e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,9.754575148690492e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0004627150483429,284.892822265625,294.1499938964844,287.54998779296875,285.8056335449219,287.7605895996094,287.54998779296875,285.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.702393651008606,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.263181709684432e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.754576603882016e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,7.204696885310113e-05,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.754576603882016e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.0004627151065506,284.8938903808594,294.1499938964844,287.54998779296875,285.8157958984375,287.7569274902344,287.54998779296875,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7015711069107056,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.263181709684432e-05,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.754576603882016e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,7.204696885310113e-05,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.754576603882016e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.0004627151065506,284.8938903808594,294.1499938964844,287.54998779296875,285.8157958984375,287.7569274902344,287.54998779296875,285.040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.7015711069107056,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.263182437280192e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.754577331477776e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,7.204697612905875e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,9.754577331477776e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0004627151647582,284.8945617675781,294.1499938964844,287.54998779296875,285.8222961425781,287.7546081542969,287.54998779296875,285.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.701045036315918,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,9.263183164875954e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,9.754578059073538e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,7.204697612905875e-05,297.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,9.754577331477776e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,0.0004627151647582,284.8949279785156,294.1499938964844,287.54998779296875,285.8259582519531,287.7532958984375,287.54998779296875,285.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.700749158859253,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,9.263183892471716e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.7545787866693e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,7.204699068097398e-05,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.7545787866693e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0004627152229659,284.89599609375,294.1499938964844,287.54998779296875,285.83612060546875,287.749755859375,287.54998779296875,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.699927568435669,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,9.263183892471716e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.7545787866693e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,7.204699068097398e-05,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.888427734375,0.0,0.0,9.7545787866693e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,0.0004627152229659,284.89599609375,294.1499938964844,287.54998779296875,285.83612060546875,287.749755859375,287.54998779296875,285.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,1.699927568435669,-0.0,-6.641808170115837e-08,0.0,283.2566223144531,284.50213623046875,290.44854736328125,291.0927429199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.076849250584573e-21,3.0384246252922865e-21,3.0384246252922865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
